time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227760,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8717322945594788,0.5485508441925049,0.4982085525989532,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8598195910453796,0.527315616607666,0.5034090280532837,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7614796757698059,0.3612651526927948,0.256813496351242,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7300571203231812,0.3152106404304504,0.3044332861900329,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6329183578491211,0.2037971764802932,0.946446180343628,284.9035339355469,284.95001220703125,300.510009765625,288.640380859375,298.7294006347656,297.21112060546875,284.9017028808594,1.0,0.6132467985153198,0.931975245475769,0.931975245475769,1.0,1.0,-3.012938499450684,1.3880702257156372,1.6248682737350464,0.704248309135437,0.90362811088562,0.90362811088562,0.0,224.9507751464844,232.0,42183.16015625,0.0,2710.87255859375,1.0,280.6579895019531,283.4117126464844,291.69873046875,294.4412536621094,293.1499938964844,293.1499938964844,280.3500061035156,35959.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950185775756836,1.0,0.0,0.0,3.665989637374878,3.666013717651367,8.967589906205831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.5673828125,0.0,1550.7275390625,1895.4371337890625,0.0,3864.6357421875,0.9088087677955629,1.0,0.0,3.0,1.0,0.0
12227820,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.8646211624145508,0.54301518201828,0.4935983419418335,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.8557203412055969,0.5272449254989624,0.5037134289741516,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.7574160099029541,0.3605012595653534,0.2565289735794067,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.7261910438537598,0.3141904473304748,0.3038150072097778,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.6289746761322021,0.2024285644292831,0.9419298768043518,284.67645263671875,284.95001220703125,300.5466613769531,288.6624450683594,298.7363586425781,297.1933288574219,284.6748046875,1.0,0.614425778388977,0.9316440224647522,0.9316440224647522,1.0,1.0,-3.001254081726074,1.382390022277832,1.6188639402389526,0.7010666131973267,0.8980730772018433,0.8980730772018433,0.0,229.59622192382807,235.0,42804.703125,0.0,2712.0849609375,1.0,280.358154296875,283.15826416015625,291.6977233886719,294.4813537597656,293.1499938964844,293.1499938964844,280.6499938964844,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598900079727172,1.0,0.0,0.0,3.6578216552734375,3.657845735549927,8.927674457481771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.10205078125,0.0,1543.69189453125,1895.4371337890625,0.0,3951.60498046875,0.9071696400642396,1.0,0.0,3.0,1.0,0.0
12227880,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.8646211624145508,0.54301518201828,0.4935983419418335,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.8557203412055969,0.5272449254989624,0.5037134289741516,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.7574160099029541,0.3605012595653534,0.2565289735794067,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.7261910438537598,0.3141904473304748,0.3038150072097778,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.6289746761322021,0.2024285644292831,0.9419298768043518,284.67645263671875,284.95001220703125,300.5466613769531,288.6624450683594,298.7363586425781,297.1933288574219,284.6748046875,1.0,0.614425778388977,0.9316440224647522,0.9316440224647522,1.0,1.0,-3.001254081726074,1.382390022277832,1.6188639402389526,0.7010666131973267,0.8980730772018433,0.8980730772018433,0.0,229.59622192382807,235.0,42804.703125,0.0,2712.0849609375,1.0,280.358154296875,283.15826416015625,291.6977233886719,294.4813537597656,293.1499938964844,293.1499938964844,280.6499938964844,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598900079727172,1.0,0.0,0.0,3.6578216552734375,3.657845735549927,8.927674457481771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.10205078125,0.0,1543.69189453125,1895.4371337890625,0.0,3951.60498046875,0.9071696400642396,1.0,0.0,3.0,1.0,0.0
12227940,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8598325252532959,0.5401324033737183,0.4903733432292938,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8534481525421143,0.5288098454475403,0.5047517418861389,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7550770044326782,0.3611478507518768,0.2567172348499298,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7236989140510559,0.3141576647758484,0.3035526871681213,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.626143753528595,0.2016823291778564,0.9379897117614746,284.8751220703125,284.95001220703125,300.5833435058594,288.68511962890625,298.7522888183594,297.1917724609375,284.8769226074219,1.0,0.6153809428215027,0.93131285905838,0.93131285905838,1.0,1.0,-2.9937844276428223,1.3788018226623535,1.6149826049804688,0.6987907290458679,0.8986561298370361,0.8986561298370361,0.0,232.81668090820312,238.0,42014.00390625,0.0,2714.133544921875,1.0,280.6422119140625,283.38818359375,291.6295471191406,294.2825622558594,293.1499938964844,293.1499938964844,280.95001220703125,36124.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944052278995514,1.0,0.0,0.0,3.652203321456909,3.6522274017333984,8.900269676814787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.45458984375,0.0,1536.5548095703125,1895.4371337890625,0.0,3809.2255859375,0.9058682918548584,1.0,0.0,3.0,1.0,0.0
12228000,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8598325252532959,0.5401324033737183,0.4903733432292938,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8534481525421143,0.5288098454475403,0.5047517418861389,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7550770044326782,0.3611478507518768,0.2567172348499298,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7236989140510559,0.3141576647758484,0.3035526871681213,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.626143753528595,0.2016823291778564,0.9379897117614746,284.8751220703125,284.95001220703125,300.5833435058594,288.68511962890625,298.7522888183594,297.1917724609375,284.8769226074219,1.0,0.6153809428215027,0.93131285905838,0.93131285905838,1.0,1.0,-2.9937844276428223,1.3788018226623535,1.6149826049804688,0.6987907290458679,0.8986561298370361,0.8986561298370361,0.0,232.81668090820312,238.0,42014.00390625,0.0,2714.133544921875,1.0,280.6422119140625,283.38818359375,291.6295471191406,294.2825622558594,293.1499938964844,293.1499938964844,280.95001220703125,36124.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944052278995514,1.0,0.0,0.0,3.652203321456909,3.6522274017333984,8.900269676814787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.45458984375,0.0,1536.5548095703125,1895.4371337890625,0.0,3809.2255859375,0.9058682918548584,1.0,0.0,3.0,1.0,0.0
12228060,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8580657243728638,0.5393756628036499,0.489396721124649,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8537968397140503,0.5320770144462585,0.5075464248657227,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7552995085716248,0.3633184432983398,0.2580481171607971,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7234414219856262,0.3153725862503052,0.3045012056827545,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.625414252281189,0.2019713073968887,0.9385015964508056,285.1123962402344,284.95001220703125,300.6199951171875,288.7084045410156,298.777099609375,297.2060241699219,285.11456298828125,1.0,0.617039144039154,0.9310362935066224,0.9310362935066224,1.0,1.0,-2.999314069747925,1.3815183639526367,1.617795705795288,0.6999991536140442,0.9027671813964844,0.9027671813964844,0.0,234.51443481445312,241.0,41440.27734375,0.0,2733.521728515625,1.0,280.9418029785156,283.64727783203125,291.64971923828125,294.24267578125,293.1499938964844,293.1499938964844,280.6499938964844,35880.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928756833076477,1.0,0.0,0.0,3.655817031860352,3.655841112136841,8.917891705095826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.08251953125,0.0,1538.7569580078125,1895.4371337890625,0.0,3669.740966796875,0.9065192937850952,1.0,0.0,3.0,1.0,0.0
12228120,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8580657243728638,0.5393756628036499,0.489396721124649,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8537968397140503,0.5320770144462585,0.5075464248657227,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7552995085716248,0.3633184432983398,0.2580481171607971,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7234414219856262,0.3153725862503052,0.3045012056827545,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.625414252281189,0.2019713073968887,0.9385015964508056,285.1123962402344,284.95001220703125,300.6199951171875,288.7084045410156,298.777099609375,297.2060241699219,285.11456298828125,1.0,0.617039144039154,0.9310362935066224,0.9310362935066224,1.0,1.0,-2.999314069747925,1.3815183639526367,1.617795705795288,0.6999991536140442,0.9027671813964844,0.9027671813964844,0.0,234.51443481445312,241.0,41440.27734375,0.0,2733.521728515625,1.0,280.9418029785156,283.64727783203125,291.64971923828125,294.24267578125,293.1499938964844,293.1499938964844,280.6499938964844,35880.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928756833076477,1.0,0.0,0.0,3.655817031860352,3.655841112136841,8.917891705095826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.08251953125,0.0,1538.7569580078125,1895.4371337890625,0.0,3669.740966796875,0.9065192937850952,1.0,0.0,3.0,1.0,0.0
12228180,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8551265001296997,0.5364600419998169,0.4876144230365753,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8532209396362305,0.5339959859848022,0.5099713802337646,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7547469139099121,0.3644776344299316,0.2592354118824005,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7225582599639893,0.3158733248710632,0.3053930997848511,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.624309778213501,0.2018968164920807,0.9396448135375975,284.91436767578125,284.95001220703125,300.6566772460937,288.7322692871094,298.7947998046875,297.2074584960937,284.9129333496094,1.0,0.6190323233604431,0.9307597279548644,0.9307597279548644,1.0,1.0,-3.0039730072021484,1.3837567567825315,1.6202161312103271,0.7012270092964172,0.9006826281547546,0.9006826281547546,0.0,237.124755859375,244.0,42215.71875,0.0,2755.932861328125,1.0,280.6577453613281,283.4205017089844,291.7707214355469,294.4896240234375,293.1499938964844,293.1499938964844,280.3500061035156,36017.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411984086036682,1.0,0.0,0.0,3.6561062335968018,3.656130313873291,8.919302558751951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.1474609375,0.0,1540.103759765625,1895.4371337890625,0.0,3783.335693359375,0.9066447019577026,1.0,0.0,3.0,1.0,0.0
12228240,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8551265001296997,0.5364600419998169,0.4876144230365753,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8532209396362305,0.5339959859848022,0.5099713802337646,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7547469139099121,0.3644776344299316,0.2592354118824005,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7225582599639893,0.3158733248710632,0.3053930997848511,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.624309778213501,0.2018968164920807,0.9396448135375975,284.91436767578125,284.95001220703125,300.6566772460937,288.7322692871094,298.7947998046875,297.2074584960937,284.9129333496094,1.0,0.6190323233604431,0.9307597279548644,0.9307597279548644,1.0,1.0,-3.0039730072021484,1.3837567567825315,1.6202161312103271,0.7012270092964172,0.9006826281547546,0.9006826281547546,0.0,237.124755859375,244.0,42215.71875,0.0,2755.932861328125,1.0,280.6577453613281,283.4205017089844,291.7707214355469,294.4896240234375,293.1499938964844,293.1499938964844,280.3500061035156,36017.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411984086036682,1.0,0.0,0.0,3.6561062335968018,3.656130313873291,8.919302558751951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.1474609375,0.0,1540.103759765625,1895.4371337890625,0.0,3783.335693359375,0.9066447019577026,1.0,0.0,3.0,1.0,0.0
12228300,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.8526672720909119,0.5342219471931458,0.4859482049942016,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.8520391583442688,0.5343108177185059,0.510563850402832,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.7536358833312988,0.3645410239696502,0.2594665884971618,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.7213683128356934,0.3156867325305938,0.3054448068141937,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.6230832934379578,0.2015235275030136,0.9388924837112428,284.7470703125,284.95001220703125,300.67498779296875,288.7444152832031,298.8004150390625,297.202392578125,284.7378845214844,1.0,0.6198452115058899,0.9306214451789856,0.9306214451789856,1.0,1.0,-3.0021233558654785,1.3828487396240234,1.6192744970321655,0.7007294297218323,0.8977073431015015,0.8977073431015015,0.0,239.0025329589844,244.0,42867.15625,0.0,2761.94091796875,1.0,280.40106201171875,283.22528076171875,291.81689453125,294.64697265625,293.1499938964844,293.1499938964844,280.3500061035156,36151.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950307548046112,1.0,0.0,0.0,3.653017282485962,3.653041362762451,8.904237347451271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.39208984375,0.0,1537.66259765625,1895.4371337890625,0.0,3865.732177734375,0.90599924325943,1.0,0.0,3.0,1.0,0.0
12228360,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.8497067093849182,0.5317124128341675,0.4838358759880066,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.8503800630569458,0.5343398451805115,0.5107568502426147,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.7520740628242493,0.364376038312912,0.2594629228115082,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.7197485566139221,0.3152818381786346,0.3052220642566681,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.621444821357727,0.2009577751159668,0.9371145963668824,284.6954650878906,284.95001220703125,300.6933288574219,288.7566833496094,298.8046264648437,297.19482421875,284.69403076171875,1.0,0.6204642057418823,0.9304662942886353,0.9304662942886353,1.0,1.0,-2.997410535812378,1.3805513381958008,1.6168590784072876,0.6994662284851074,0.8954442739486694,0.8954442739486694,0.0,241.1437225341797,232.0,42910.65234375,0.0,2763.706298828125,1.0,280.3581237792969,283.17315673828125,291.80230712890625,294.5868835449219,293.1499938964844,293.1499938964844,280.6499938964844,36261.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538087844848632,1.0,0.0,0.0,3.6471006870269775,3.647124767303467,8.87541830252303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.85009765625,0.0,1531.9014892578125,1895.4371337890625,0.0,3897.208984375,0.9047917127609252,1.0,0.0,3.0,1.0,0.0
12228420,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8503966331481934,0.5292577147483826,0.4807946383953094,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8533295392990112,0.5360626578330994,0.5117169618606567,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7545259594917297,0.3654600977897644,0.2597861588001251,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7215480208396912,0.315487265586853,0.3049508929252624,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6223816871643066,0.200490191578865,0.9332994222640992,284.8940124511719,284.95001220703125,300.7300109863281,288.7816162109375,298.8219299316406,297.19580078125,284.8957824707031,1.0,0.6173645853996277,0.9301559329032898,0.9301559329032898,1.0,1.0,-2.990374803543091,1.3771555423736572,1.6132193803787231,0.6973954439163208,0.8962762355804443,0.8962762355804443,0.0,237.6590118408203,220.0,42120.40234375,0.0,2732.255126953125,1.0,280.6421203613281,283.4031982421875,291.7363586425781,294.39727783203125,293.1499938964844,293.1499938964844,280.95001220703125,36123.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94025057554245,1.0,0.0,0.0,3.641512870788574,3.641536951065064,8.848242600834055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.18408203125,0.0,1524.6668701171875,1895.4371337890625,0.0,3774.722900390625,0.9034793376922609,1.0,0.0,3.0,1.0,0.0
12228480,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8503966331481934,0.5292577147483826,0.4807946383953094,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8533295392990112,0.5360626578330994,0.5117169618606567,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7545259594917297,0.3654600977897644,0.2597861588001251,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7215480208396912,0.315487265586853,0.3049508929252624,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6223816871643066,0.200490191578865,0.9332994222640992,284.8940124511719,284.95001220703125,300.7300109863281,288.7816162109375,298.8219299316406,297.19580078125,284.8957824707031,1.0,0.6173645853996277,0.9301559329032898,0.9301559329032898,1.0,1.0,-2.990374803543091,1.3771555423736572,1.6132193803787231,0.6973954439163208,0.8962762355804443,0.8962762355804443,0.0,237.6590118408203,220.0,42120.40234375,0.0,2732.255126953125,1.0,280.6421203613281,283.4031982421875,291.7363586425781,294.39727783203125,293.1499938964844,293.1499938964844,280.95001220703125,36123.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94025057554245,1.0,0.0,0.0,3.641512870788574,3.641536951065064,8.848242600834055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.18408203125,0.0,1524.6668701171875,1895.4371337890625,0.0,3774.722900390625,0.9034793376922609,1.0,0.0,3.0,1.0,0.0
12228540,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8568045496940613,0.5288574695587158,0.4797554910182953,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8617962598800659,0.5394325256347656,0.5142067074775696,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7620424628257751,0.3680124580860138,0.2610861659049988,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7277684211730957,0.3168929815292358,0.3056770265102386,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.6272699236869812,0.2010083943605423,0.932934820652008,285.1297912597656,284.95001220703125,300.76666259765625,288.8070373535156,298.84771728515625,297.2120056152344,285.1318664550781,1.0,0.612852156162262,0.9298456311225892,0.9298456311225892,1.0,1.0,-2.9941062927246094,1.3789851665496826,1.6151210069656372,0.6981772780418396,0.9006091356277466,0.9006091356277466,0.0,228.947006225586,208.0,41531.8125,0.0,2695.00048828125,1.0,280.9417419433594,283.66082763671875,291.7535400390625,294.3545837402344,293.1499938964844,293.1499938964844,280.6499938964844,35866.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260090589523317,1.0,0.0,0.0,3.645658254623413,3.6456820964813232,8.868398140293721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.47216796875,0.0,1527.3460693359375,1895.4371337890625,0.0,3644.5068359375,0.9042375683784484,1.0,0.0,3.0,1.0,0.0
12228600,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8568045496940613,0.5288574695587158,0.4797554910182953,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8617962598800659,0.5394325256347656,0.5142067074775696,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7620424628257751,0.3680124580860138,0.2610861659049988,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7277684211730957,0.3168929815292358,0.3056770265102386,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.6272699236869812,0.2010083943605423,0.932934820652008,285.1297912597656,284.95001220703125,300.76666259765625,288.8070373535156,298.84771728515625,297.2120056152344,285.1318664550781,1.0,0.612852156162262,0.9298456311225892,0.9298456311225892,1.0,1.0,-2.9941062927246094,1.3789851665496826,1.6151210069656372,0.6981772780418396,0.9006091356277466,0.9006091356277466,0.0,228.947006225586,208.0,41531.8125,0.0,2695.00048828125,1.0,280.9417419433594,283.66082763671875,291.7535400390625,294.3545837402344,293.1499938964844,293.1499938964844,280.6499938964844,35866.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260090589523317,1.0,0.0,0.0,3.645658254623413,3.6456820964813232,8.868398140293721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.47216796875,0.0,1527.3460693359375,1895.4371337890625,0.0,3644.5068359375,0.9042375683784484,1.0,0.0,3.0,1.0,0.0
12228660,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8636370301246643,0.526606023311615,0.47811159491539,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8708356618881226,0.5413187742233276,0.5161406397819519,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7700969576835632,0.3694629371166229,0.2621323764324188,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7344043850898743,0.3175615966320038,0.3062610328197479,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.632705569267273,0.2011835724115371,0.9329704642295836,284.9330749511719,284.95001220703125,300.8004150390625,288.830810546875,298.8648376464844,297.2149963378906,284.9310302734375,1.0,0.6079395413398743,0.9295790791511536,0.9295790791511536,1.0,1.0,-2.9964702129364014,1.3801019191741943,1.616368293762207,0.6988358497619629,0.8987822532653809,0.8987822532653809,0.0,219.9015655517578,208.0,42276.58984375,0.0,2653.309326171875,1.0,280.6604919433594,283.4355773925781,291.8721618652344,294.60015869140625,293.1499938964844,293.1499938964844,280.6499938964844,35994.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938130497932434,1.0,0.0,0.0,3.646692991256714,3.646717071533203,8.873433330336411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.6162109375,0.0,1529.452392578125,1895.4371337890625,0.0,3755.432373046875,0.9045201539993286,1.0,0.0,3.0,1.0,0.0
12228720,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8641470074653625,0.5263446569442749,0.4778572618961334,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8715587258338928,0.5414250493049622,0.5162221789360046,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7707356810569763,0.3695437908172607,0.2621731162071228,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7349269986152649,0.3175804913043976,0.3062587678432464,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6331292390823364,0.2011687159538269,0.9328054189682008,284.9294738769531,284.95001220703125,300.8033447265625,288.8329162597656,298.8659973144531,297.2146911621094,284.92791748046875,1.0,0.6074594259262085,0.929555892944336,0.929555892944336,1.0,1.0,-2.996110916137696,1.3799259662628174,1.616184949874878,0.6987388730049133,0.898714005947113,0.898714005947113,0.0,219.14309692382807,196.0,42278.64453125,0.0,2648.74609375,1.0,280.6578369140625,283.4320678710937,291.8721618652344,294.59735107421875,293.1499938964844,293.1499938964844,280.95001220703125,36000.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385677576065063,1.0,0.0,0.0,3.646593809127808,3.646617889404297,8.872951298144471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.1416015625,0.0,1529.3868408203125,1895.4371337890625,0.0,3759.41357421875,0.9045051336288452,1.0,0.0,3.0,1.0,0.0
12228780,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8727530241012573,0.5249949097633362,0.4756842851638794,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.8826515078544617,0.5440358519554138,0.5178481936454773,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.7806059718132019,0.3716362118721008,0.2630614638328552,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.743006706237793,0.3186014592647552,0.3065506815910339,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.6397331953048706,0.2015058994293213,0.931521773338318,285.13787841796875,284.95001220703125,300.8399963378906,288.85919189453125,298.8871459960937,297.2225036621094,285.1396484375,1.0,0.6012632250785828,0.9292662143707277,0.9292662143707277,1.0,1.0,-2.995319366455078,1.379558563232422,1.6157606840133667,0.6983384490013123,0.9029022455215454,0.9029022455215454,0.0,208.48629760742188,184.0,41649.7890625,0.0,2592.795654296875,1.0,280.9421691894531,283.6642150878906,291.8282470703125,294.4553527832031,293.1499938964844,293.1499938964844,280.6499938964844,35810.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928472638130188,1.0,0.0,0.0,3.652671813964844,3.652695894241333,8.902553645384614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.2978515625,0.0,1534.720947265625,1895.4371337890625,0.0,3667.13330078125,0.9057620763778688,1.0,0.0,3.0,1.0,0.0
12228840,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8727530241012573,0.5249949097633362,0.4756842851638794,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.8826515078544617,0.5440358519554138,0.5178481936454773,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.7806059718132019,0.3716362118721008,0.2630614638328552,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.743006706237793,0.3186014592647552,0.3065506815910339,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.6397331953048706,0.2015058994293213,0.931521773338318,285.13787841796875,284.95001220703125,300.8399963378906,288.85919189453125,298.8871459960937,297.2225036621094,285.1396484375,1.0,0.6012632250785828,0.9292662143707277,0.9292662143707277,1.0,1.0,-2.995319366455078,1.379558563232422,1.6157606840133667,0.6983384490013123,0.9029022455215454,0.9029022455215454,0.0,208.48629760742188,184.0,41649.7890625,0.0,2592.795654296875,1.0,280.9421691894531,283.6642150878906,291.8282470703125,294.4553527832031,293.1499938964844,293.1499938964844,280.6499938964844,35810.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928472638130188,1.0,0.0,0.0,3.652671813964844,3.652695894241333,8.902553645384614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.2978515625,0.0,1534.720947265625,1895.4371337890625,0.0,3667.13330078125,0.9057620763778688,1.0,0.0,3.0,1.0,0.0
12228900,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8781471252441406,0.5239887237548828,0.4749512076377868,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8892672061920166,0.5451408624649048,0.5189269781112671,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7865331768989563,0.3725565075874328,0.2636869847774505,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7479171752929688,0.3190301656723022,0.3068804144859314,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6438198685646057,0.2016558945178985,0.9315508008003236,284.9888000488281,284.95001220703125,300.8583374023437,288.8724975585937,298.89678955078125,297.2247009277344,284.9793701171875,1.0,0.59813392162323,0.9291213154792786,0.9291213154792786,1.0,1.0,-2.9969229698181152,1.3803246021270752,1.6165982484817505,0.6987607479095459,0.9017408490180968,0.9017408490180968,0.0,202.73538208007807,184.0,42320.35546875,0.0,2566.4267578125,1.0,280.6985778808594,283.4855651855469,291.9106140136719,294.6767883300781,293.1499938964844,293.1499938964844,280.6499938964844,35884.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358851909637452,1.0,0.0,0.0,3.6550698280334473,3.655093669891357,8.914246336644283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.8583984375,0.0,1537.947998046875,1895.4371337890625,0.0,3734.964111328125,0.9062864780426024,1.0,0.0,3.0,1.0,0.0
12228960,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.882765531539917,0.5223100185394287,0.4734693765640259,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8952485918998718,0.5457159876823425,0.5194446444511414,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.791861355304718,0.3730593621730804,0.2639908194541931,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.7523712515830994,0.3191161751747131,0.3068795502185821,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.6475059986114502,0.2015564888715744,0.930577516555786,284.9329833984375,284.95001220703125,300.8766784667969,288.8858947753906,298.9034729003906,297.2216491699219,284.9313659667969,1.0,0.5947859883308411,0.9289698600769044,0.9289698600769044,1.0,1.0,-2.994964361190796,1.3793563842773438,1.615607976913452,0.6982621550559998,0.9010185599327089,0.9010185599327089,0.0,197.4085693359375,172.0,42367.484375,0.0,2535.5244140625,1.0,280.6576843261719,283.4315185546875,291.92218017578125,294.6582946777344,293.1499938964844,293.1499938964844,280.3500061035156,35966.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398293495178224,1.0,0.0,0.0,3.654878616333008,3.654902696609497,8.913314104574965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.26953125,0.0,1538.3548583984375,1895.4371337890625,0.0,3770.893310546875,0.906332552433014,1.0,0.0,3.0,1.0,0.0
12229020,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.8915085196495056,0.5180928111076355,0.4695735573768616,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.9069082140922546,0.5460196137428284,0.5195878148078918,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8020980954170227,0.3734204173088074,0.2640924751758575,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.7610207796096802,0.3186851143836975,0.3062646687030792,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.6545439958572388,0.2008599042892456,0.9263339042663574,284.7173767089844,284.95001220703125,300.913330078125,288.9129638671875,298.9130249023437,297.208740234375,284.7157287597656,1.0,0.5874525904655457,0.9286669492721558,0.9286669492721558,1.0,1.0,-2.9847428798675537,1.374369740486145,1.6103732585906982,0.6955512762069702,0.8960985541343689,0.8960985541343689,0.0,187.0746612548828,160.0,43073.078125,0.0,2463.834716796875,1.0,280.35821533203125,283.1837463378906,291.9518127441406,294.74810791015625,293.1499938964844,293.1499938964844,280.6499938964844,36215.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508163332939148,1.0,0.0,0.0,3.647552490234375,3.647576570510864,8.877617005964566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.83837890625,0.0,1532.060791015625,1895.4371337890625,0.0,3870.31298828125,0.9048594832420348,1.0,0.0,3.0,1.0,0.0
12229080,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.8915085196495056,0.5180928111076355,0.4695735573768616,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.9069082140922546,0.5460196137428284,0.5195878148078918,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8020980954170227,0.3734204173088074,0.2640924751758575,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.7610207796096802,0.3186851143836975,0.3062646687030792,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.6545439958572388,0.2008599042892456,0.9263339042663574,284.7173767089844,284.95001220703125,300.913330078125,288.9129638671875,298.9130249023437,297.208740234375,284.7157287597656,1.0,0.5874525904655457,0.9286669492721558,0.9286669492721558,1.0,1.0,-2.9847428798675537,1.374369740486145,1.6103732585906982,0.6955512762069702,0.8960985541343689,0.8960985541343689,0.0,187.0746612548828,160.0,43073.078125,0.0,2463.834716796875,1.0,280.35821533203125,283.1837463378906,291.9518127441406,294.74810791015625,293.1499938964844,293.1499938964844,280.6499938964844,36215.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508163332939148,1.0,0.0,0.0,3.647552490234375,3.647576570510864,8.877617005964566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.83837890625,0.0,1532.060791015625,1895.4371337890625,0.0,3870.31298828125,0.9048594832420348,1.0,0.0,3.0,1.0,0.0
12229140,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9035847187042236,0.5160945057868958,0.4666762053966522,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9230313301086426,0.5477532148361206,0.5202431678771973,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8147515058517456,0.3750157058238983,0.2645406723022461,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7722892761230469,0.3190868198871612,0.3058658838272095,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6637601852416992,0.2006628364324569,0.9222575426101683,284.9065856933594,284.95001220703125,300.95001220703125,288.9403991699219,298.9305725097656,297.2102355957031,284.9083557128906,1.0,0.5797536373138428,0.9283640384674072,0.9283640384674072,1.0,1.0,-2.977193593978882,1.3707261085510254,1.606467604637146,0.6933385133743286,0.8970139622688293,0.8970139622688293,0.0,175.5727996826172,148.0,42212.171875,0.0,2391.553955078125,1.0,280.6421203613281,283.40887451171875,291.8904724121094,294.5590515136719,293.1499938964844,293.1499938964844,280.95001220703125,36092.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363524913787842,1.0,0.0,0.0,3.643133401870728,3.6431572437286377,8.856118824951409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.88525390625,0.0,1526.234375,1895.4371337890625,0.0,3739.22705078125,0.9038190245628356,1.0,0.0,3.0,1.0,0.0
12229200,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9035847187042236,0.5160945057868958,0.4666762053966522,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9230313301086426,0.5477532148361206,0.5202431678771973,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8147515058517456,0.3750157058238983,0.2645406723022461,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7722892761230469,0.3190868198871612,0.3058658838272095,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6637601852416992,0.2006628364324569,0.9222575426101683,284.9065856933594,284.95001220703125,300.95001220703125,288.9403991699219,298.9305725097656,297.2102355957031,284.9083557128906,1.0,0.5797536373138428,0.9283640384674072,0.9283640384674072,1.0,1.0,-2.977193593978882,1.3707261085510254,1.606467604637146,0.6933385133743286,0.8970139622688293,0.8970139622688293,0.0,175.5727996826172,148.0,42212.171875,0.0,2391.553955078125,1.0,280.6421203613281,283.40887451171875,291.8904724121094,294.5590515136719,293.1499938964844,293.1499938964844,280.95001220703125,36092.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363524913787842,1.0,0.0,0.0,3.643133401870728,3.6431572437286377,8.856118824951409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.88525390625,0.0,1526.234375,1895.4371337890625,0.0,3739.22705078125,0.9038190245628356,1.0,0.0,3.0,1.0,0.0
12229260,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.9343586564064026,0.5201317667961121,0.4684947431087494,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.9567015171051024,0.5554128885269165,0.5255120992660522,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8402120471000671,0.3823607563972473,0.2682533860206604,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7982442378997803,0.3251280784606933,0.3096639811992645,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.6877874135971069,0.2061099559068679,0.9374729990959167,285.17059326171875,284.95001220703125,300.9824523925781,288.9682312011719,298.9779357910156,297.2677001953125,285.1743469238281,1.0,0.5744359493255615,0.9280889630317688,0.9280889630317688,1.0,1.0,-3.012983083724976,1.388202428817749,1.6247806549072266,0.7022174596786499,0.9020271301269532,0.9020271301269532,0.0,158.6226806640625,136.0,42035.4765625,0.0,2370.114501953125,1.0,280.9417419433594,283.6896667480469,291.9164428710937,294.5378723144531,293.1499938964844,293.1499938964844,280.6499938964844,35818.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222581386566162,1.0,0.0,0.0,3.648795127868652,3.6488189697265625,8.883666282599734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.23046875,0.0,1530.4732666015625,1895.4371337890625,0.0,3609.983154296875,0.9049116373062134,1.0,0.0,3.0,1.0,0.0
12229320,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.9343586564064026,0.5201317667961121,0.4684947431087494,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.9567015171051024,0.5554128885269165,0.5255120992660522,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8402120471000671,0.3823607563972473,0.2682533860206604,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7982442378997803,0.3251280784606933,0.3096639811992645,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.6877874135971069,0.2061099559068679,0.9374729990959167,285.17059326171875,284.95001220703125,300.9824523925781,288.9682312011719,298.9779357910156,297.2677001953125,285.1743469238281,1.0,0.5744359493255615,0.9280889630317688,0.9280889630317688,1.0,1.0,-3.012983083724976,1.388202428817749,1.6247806549072266,0.7022174596786499,0.9020271301269532,0.9020271301269532,0.0,158.6226806640625,136.0,42035.4765625,0.0,2370.114501953125,1.0,280.9417419433594,283.6896667480469,291.9164428710937,294.5378723144531,293.1499938964844,293.1499938964844,280.6499938964844,35818.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222581386566162,1.0,0.0,0.0,3.648795127868652,3.6488189697265625,8.883666282599734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.23046875,0.0,1530.4732666015625,1895.4371337890625,0.0,3609.983154296875,0.9049116373062134,1.0,0.0,3.0,1.0,0.0
12229380,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9635515213012696,0.5202469825744629,0.4690316319465637,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9850093126296996,0.5599126219749451,0.5300041437149048,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8663668036460876,0.3868559002876282,0.2715009450912475,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8231115937232971,0.3286978900432586,0.3130995035171509,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7121216654777527,0.20955690741539,0.9527186751365662,285.0004272460937,284.95001220703125,301.0068054199219,288.9964904785156,299.0018615722656,297.2896423339844,284.9999084472656,1.0,0.5703727006912231,0.9278138875961304,0.9278138875961304,1.0,1.0,-3.045416116714477,1.403875470161438,1.6415406465530396,0.7109656929969788,0.9012940526008606,0.9012940526008606,0.0,144.777587890625,139.0,43156.5390625,0.0,2357.8525390625,1.0,280.65777587890625,283.4836730957031,292.0475158691406,294.8186950683594,293.1499938964844,293.1499938964844,280.3500061035156,35915.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937260091304779,1.0,0.0,0.0,3.652792692184448,3.6528167724609375,8.903142543204012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.1103515625,0.0,1535.6456298828125,1895.4371337890625,0.0,3747.501953125,0.9058377742767334,1.0,0.0,3.0,1.0,0.0
12229440,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9635515213012696,0.5202469825744629,0.4690316319465637,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9850093126296996,0.5599126219749451,0.5300041437149048,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8663668036460876,0.3868559002876282,0.2715009450912475,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8231115937232971,0.3286978900432586,0.3130995035171509,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7121216654777527,0.20955690741539,0.9527186751365662,285.0004272460937,284.95001220703125,301.0068054199219,288.9964904785156,299.0018615722656,297.2896423339844,284.9999084472656,1.0,0.5703727006912231,0.9278138875961304,0.9278138875961304,1.0,1.0,-3.045416116714477,1.403875470161438,1.6415406465530396,0.7109656929969788,0.9012940526008606,0.9012940526008606,0.0,144.777587890625,139.0,43156.5390625,0.0,2357.8525390625,1.0,280.65777587890625,283.4836730957031,292.0475158691406,294.8186950683594,293.1499938964844,293.1499938964844,280.3500061035156,35915.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937260091304779,1.0,0.0,0.0,3.652792692184448,3.6528167724609375,8.903142543204012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.1103515625,0.0,1535.6456298828125,1895.4371337890625,0.0,3747.501953125,0.9058377742767334,1.0,0.0,3.0,1.0,0.0
12229500,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9698060750961304,0.5192565321922302,0.4683215618133545,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.991320788860321,0.5611719489097595,0.5313490033149719,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8736078143119812,0.3882452547550201,0.2725563645362854,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8293238878250122,0.329672634601593,0.3141261637210846,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7181904315948486,0.2105485647916793,0.9575740098953248,284.8560485839844,284.95001220703125,301.0160827636719,289.0107727050781,299.0068054199219,297.2904052734375,284.848876953125,1.0,0.5699723362922668,0.9276763796806335,0.9276763796806335,1.0,1.0,-3.05452561378479,1.4082757234573364,1.6462498903274536,0.7134009599685669,0.8992599844932556,0.8992599844932556,0.0,141.6840362548828,139.0,44045.8046875,0.0,2358.473388671875,1.0,280.401123046875,283.3014831542969,292.0964660644531,294.99090576171875,293.1499938964844,293.1499938964844,280.3500061035156,36024.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477250576019288,1.0,0.0,0.0,3.652164459228516,3.652188539505005,8.900080388229981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.02685546875,0.0,1535.758056640625,1895.4371337890625,0.0,3842.444580078125,0.9057309031486512,1.0,0.0,3.0,1.0,0.0
12229560,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.9718388319015504,0.5179075598716736,0.4671488106250763,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.9940406680107116,0.5620225071907043,0.5322216749191284,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8771000504493713,0.3892823457717895,0.273321121931076,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8321812748908997,0.3302799165248871,0.3147784769535064,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.721004843711853,0.2111712843179702,0.9608100652694702,284.81524658203125,284.95001220703125,301.0235290527344,289.025146484375,299.00860595703125,297.287109375,284.8145446777344,1.0,0.5699759721755981,0.9274800419807434,0.9274800419807434,1.0,1.0,-3.059764862060547,1.410794019699097,1.6489708423614502,0.7148107290267944,0.8979065418243408,0.8979065418243408,0.0,140.45359802246094,142.0,44216.22265625,0.0,2361.688720703125,1.0,280.3582763671875,283.25640869140625,292.0851135253906,294.9454040527344,293.1499938964844,293.1499938964844,280.6499938964844,36109.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952731430530548,1.0,0.0,0.0,3.649280548095703,3.649304389953613,8.886029831955966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.59033203125,0.0,1533.1883544921875,1895.4371337890625,0.0,3887.535400390625,0.905178725719452,1.0,0.0,3.0,1.0,0.0
