time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229620,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.97370046377182,0.5172319412231445,0.4659152328968048,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9972612261772156,0.5650290250778198,0.5345646739006042,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8817415237426758,0.3924143314361572,0.2752017676830292,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8356348872184753,0.3321158587932586,0.3162345588207245,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.724312424659729,0.2126196175813675,0.966593325138092,285.009765625,284.95001220703125,301.0331115722656,289.05401611328125,299.01611328125,297.2919921875,285.011962890625,1.0,0.5711795687675476,0.9270873665809632,0.9270873665809632,1.0,1.0,-3.0720527172088623,1.4167534112930298,1.655299425125122,0.7178949117660522,0.9002522826194763,0.9002522826194763,0.0,139.57301330566406,145.0,43511.6328125,0.0,2379.78369140625,1.0,280.6422119140625,283.487548828125,292.02264404296875,294.7686767578125,293.1499938964844,293.1499938964844,280.3500061035156,35961.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421287178993224,1.0,0.0,0.0,3.6498169898986816,3.649841070175171,8.888642923920997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.90185546875,0.0,1532.67431640625,1895.4371337890625,0.0,3791.782958984375,0.9052255153656006,1.0,0.0,3.0,1.0,0.0
12229680,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.97370046377182,0.5172319412231445,0.4659152328968048,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9972612261772156,0.5650290250778198,0.5345646739006042,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8817415237426758,0.3924143314361572,0.2752017676830292,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8356348872184753,0.3321158587932586,0.3162345588207245,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.724312424659729,0.2126196175813675,0.966593325138092,285.009765625,284.95001220703125,301.0331115722656,289.05401611328125,299.01611328125,297.2919921875,285.011962890625,1.0,0.5711795687675476,0.9270873665809632,0.9270873665809632,1.0,1.0,-3.0720527172088623,1.4167534112930298,1.655299425125122,0.7178949117660522,0.9002522826194763,0.9002522826194763,0.0,139.57301330566406,145.0,43511.6328125,0.0,2379.78369140625,1.0,280.6422119140625,283.487548828125,292.02264404296875,294.7686767578125,293.1499938964844,293.1499938964844,280.3500061035156,35961.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421287178993224,1.0,0.0,0.0,3.6498169898986816,3.649841070175171,8.888642923920997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.90185546875,0.0,1532.67431640625,1895.4371337890625,0.0,3791.782958984375,0.9052255153656006,1.0,0.0,3.0,1.0,0.0
12229740,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.972167193889618,0.51554274559021,0.4649115800857544,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9977239966392516,0.5672937631607056,0.5370988249778748,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8830956220626831,0.3949640095233917,0.2772199511528015,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8361746072769165,0.3334643542766571,0.3177791535854339,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7249898910522461,0.2136480659246444,0.9722372889518738,284.8498840332031,284.95001220703125,301.0360412597656,289.0830078125,299.0168151855469,297.2901611328125,284.8492431640625,1.0,0.5734820365905762,0.9266946911811828,0.9266946911811828,1.0,1.0,-3.0849711894989014,1.4229729175567627,1.661998271942139,0.7213470935821533,0.8975957632064819,0.8975957632064819,0.0,140.54010009765625,148.0,44578.81640625,0.0,2408.88623046875,1.0,280.3578491210937,283.2814636230469,292.1175231933594,294.9844055175781,293.1499938964844,293.1499938964844,280.6499938964844,36096.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952733278274536,1.0,0.0,0.0,3.646998167037964,3.647022008895874,8.874918648871244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.68603515625,0.0,1530.5546875,1895.4371337890625,0.0,3887.552001953125,0.9046630859375,1.0,0.0,3.0,1.0,0.0
12229800,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.972167193889618,0.51554274559021,0.4649115800857544,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9977239966392516,0.5672937631607056,0.5370988249778748,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8830956220626831,0.3949640095233917,0.2772199511528015,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8361746072769165,0.3334643542766571,0.3177791535854339,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7249898910522461,0.2136480659246444,0.9722372889518738,284.8498840332031,284.95001220703125,301.0360412597656,289.0830078125,299.0168151855469,297.2901611328125,284.8492431640625,1.0,0.5734820365905762,0.9266946911811828,0.9266946911811828,1.0,1.0,-3.0849711894989014,1.4229729175567627,1.661998271942139,0.7213470935821533,0.8975957632064819,0.8975957632064819,0.0,140.54010009765625,148.0,44578.81640625,0.0,2408.88623046875,1.0,280.3578491210937,283.2814636230469,292.1175231933594,294.9844055175781,293.1499938964844,293.1499938964844,280.6499938964844,36096.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952733278274536,1.0,0.0,0.0,3.646998167037964,3.647022008895874,8.874918648871244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.68603515625,0.0,1530.5546875,1895.4371337890625,0.0,3887.552001953125,0.9046630859375,1.0,0.0,3.0,1.0,0.0
12229860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9687228798866272,0.5149797797203064,0.4639647305011749,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9966666102409364,0.5702522993087769,0.5395439267158508,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8825703859329224,0.398126482963562,0.2792153060436249,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8350111842155457,0.3351598083972931,0.3191999495029449,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7240713834762573,0.2147904485464096,0.9769437909126282,285.04217529296875,284.95001220703125,301.03277587890625,289.11199951171875,299.0179748535156,297.2942810058594,285.0441589355469,1.0,0.5761595964431763,0.9263402819633484,0.9263402819633484,1.0,1.0,-3.0965282917022705,1.4285733699798584,1.6679548025131226,0.724261999130249,0.9003618955612183,0.9003618955612183,0.0,142.4169921875,151.0,43848.20703125,0.0,2440.467041015625,1.0,280.6421813964844,283.5107116699219,292.0787353515625,294.8419189453125,293.1499938964844,293.1499938964844,280.3500061035156,35932.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422714710235596,1.0,0.0,0.0,3.648613452911377,3.648637294769287,8.88278179900226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.65283203125,0.0,1531.1207275390625,1895.4371337890625,0.0,3793.07861328125,0.904937744140625,1.0,0.0,3.0,1.0,0.0
12229920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9687228798866272,0.5149797797203064,0.4639647305011749,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9966666102409364,0.5702522993087769,0.5395439267158508,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8825703859329224,0.398126482963562,0.2792153060436249,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8350111842155457,0.3351598083972931,0.3191999495029449,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7240713834762573,0.2147904485464096,0.9769437909126282,285.04217529296875,284.95001220703125,301.03277587890625,289.11199951171875,299.0179748535156,297.2942810058594,285.0441589355469,1.0,0.5761595964431763,0.9263402819633484,0.9263402819633484,1.0,1.0,-3.0965282917022705,1.4285733699798584,1.6679548025131226,0.724261999130249,0.9003618955612183,0.9003618955612183,0.0,142.4169921875,151.0,43848.20703125,0.0,2440.467041015625,1.0,280.6421813964844,283.5107116699219,292.0787353515625,294.8419189453125,293.1499938964844,293.1499938964844,280.3500061035156,35932.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422714710235596,1.0,0.0,0.0,3.648613452911377,3.648637294769287,8.88278179900226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.65283203125,0.0,1531.1207275390625,1895.4371337890625,0.0,3793.07861328125,0.904937744140625,1.0,0.0,3.0,1.0,0.0
12229980,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9640955924987792,0.5133031606674194,0.463039368391037,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9947637915611268,0.5723963379859924,0.5420376658439636,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8810796737670898,0.400675505399704,0.2812812626361847,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8330183029174805,0.3363944590091705,0.3206939995288849,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7224361300468445,0.2156244814395904,0.9819098114967346,284.8805847167969,284.95001220703125,301.0238037109375,289.140869140625,299.0126037597656,297.2913818359375,284.8798522949219,1.0,0.5792182683944702,0.925985872745514,0.925985872745514,1.0,1.0,-3.1086742877960205,1.4344139099121094,1.6742603778839111,0.727534830570221,0.8981053829193115,0.8981053829193115,0.0,144.91680908203125,154.0,44906.1640625,0.0,2476.67236328125,1.0,280.3578186035156,283.3028869628906,292.17724609375,295.064697265625,293.1499938964844,293.1499938964844,280.6499938964844,36059.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534003734588624,1.0,0.0,0.0,3.6471621990203857,3.647186040878296,8.87571673047205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.2177734375,0.0,1530.46142578125,1895.4371337890625,0.0,3893.543212890625,0.9046744108200072,1.0,0.0,3.0,1.0,0.0
12230040,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9640955924987792,0.5133031606674194,0.463039368391037,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9947637915611268,0.5723963379859924,0.5420376658439636,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8810796737670898,0.400675505399704,0.2812812626361847,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8330183029174805,0.3363944590091705,0.3206939995288849,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7224361300468445,0.2156244814395904,0.9819098114967346,284.8805847167969,284.95001220703125,301.0238037109375,289.140869140625,299.0126037597656,297.2913818359375,284.8798522949219,1.0,0.5792182683944702,0.925985872745514,0.925985872745514,1.0,1.0,-3.1086742877960205,1.4344139099121094,1.6742603778839111,0.727534830570221,0.8981053829193115,0.8981053829193115,0.0,144.91680908203125,154.0,44906.1640625,0.0,2476.67236328125,1.0,280.3578186035156,283.3028869628906,292.17724609375,295.064697265625,293.1499938964844,293.1499938964844,280.6499938964844,36059.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534003734588624,1.0,0.0,0.0,3.6471621990203857,3.647186040878296,8.87571673047205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.2177734375,0.0,1530.46142578125,1895.4371337890625,0.0,3893.543212890625,0.9046744108200072,1.0,0.0,3.0,1.0,0.0
12230100,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9607118368148804,0.5127368569374084,0.4622695446014404,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9930433034896852,0.573590874671936,0.5429827570915222,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8794341683387756,0.4020729959011078,0.2821470201015472,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8312379717826843,0.3370507061481476,0.3212369084358215,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.720890998840332,0.2160252928733825,0.983609974384308,285.016357421875,284.95001220703125,301.017333984375,289.1551818847656,299.009521484375,297.2908935546875,285.0246276855469,1.0,0.580666184425354,0.9258087277412416,0.9258087277412416,1.0,1.0,-3.1126184463500977,1.4363199472427368,1.6762984991073608,0.7285269498825073,0.8998462557792664,0.8998462557792664,0.0,146.4934844970703,154.0,44156.9375,0.0,2492.553466796875,1.0,280.6012268066406,283.4759216308594,292.1248779296875,294.8761901855469,293.1499938964844,293.1499938964844,280.6499938964844,35978.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469226598739624,1.0,0.0,0.0,3.647456645965576,3.6474804878234863,8.877149753061531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.87744140625,0.0,1530.1806640625,1895.4371337890625,0.0,3835.197021484375,0.9047392010688782,1.0,0.0,3.0,1.0,0.0
12230160,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9588958024978638,0.5127369165420532,0.4621230959892273,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9924061894416808,0.5752329230308533,0.5443991422653198,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8791391849517822,0.4038558304309845,0.2833088934421539,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8305798172950745,0.337998628616333,0.3220566511154175,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7203132510185242,0.2166340351104736,0.9861198663711548,285.0705871582031,284.95001220703125,301.0096130371094,289.16943359375,299.00830078125,297.2948303222656,285.0724792480469,1.0,0.5822597146034241,0.9256289601325988,0.9256289601325988,1.0,1.0,-3.119539737701416,1.439672589302063,1.679867148399353,0.7302855849266052,0.9012351632118224,0.9012351632118224,0.0,147.62844848632812,157.0,44157.16015625,0.0,2511.8271484375,1.0,280.64227294921875,283.5299377441406,292.1376037597656,294.9210205078125,293.1499938964844,293.1499938964844,280.3500061035156,35893.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432788491249084,1.0,0.0,0.0,3.650235414505005,3.650259256362915,8.890680760487157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.3671875,0.0,1532.633056640625,1895.4371337890625,0.0,3802.2158203125,0.9052729606628418,1.0,0.0,3.0,1.0,0.0
12230220,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9533002376556396,0.5110692381858826,0.4612214863300323,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.989790141582489,0.5772513747215271,0.5467968583106995,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8770322799682617,0.4064239263534546,0.2854029536247253,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8280070424079895,0.3391505777835846,0.3234913051128387,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7180774807929993,0.2173658311367035,0.9906922578811646,284.9073791503906,284.95001220703125,300.9906921386719,289.1976318359375,298.9979248046875,297.291259765625,284.90655517578125,1.0,0.5854724049568176,0.9252694249153136,0.9252694249153136,1.0,1.0,-3.1310884952545166,1.4452166557312012,1.6858718395233154,0.7334197163581848,0.8993235230445862,0.8993235230445862,0.0,150.57937622070312,160.0,45208.25390625,0.0,2549.7939453125,1.0,280.3578186035156,283.3202514648437,292.2341003417969,295.14129638671875,293.1499938964844,293.1499938964844,280.6499938964844,36019.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544110298156738,1.0,0.0,0.0,3.650264263153076,3.650288343429565,8.890821732165932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.02099609375,0.0,1533.6114501953125,1895.4371337890625,0.0,3902.611572265625,0.905340850353241,1.0,0.0,3.0,1.0,0.0
12230280,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9533002376556396,0.5110692381858826,0.4612214863300323,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.989790141582489,0.5772513747215271,0.5467968583106995,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8770322799682617,0.4064239263534546,0.2854029536247253,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8280070424079895,0.3391505777835846,0.3234913051128387,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7180774807929993,0.2173658311367035,0.9906922578811646,284.9073791503906,284.95001220703125,300.9906921386719,289.1976318359375,298.9979248046875,297.291259765625,284.90655517578125,1.0,0.5854724049568176,0.9252694249153136,0.9252694249153136,1.0,1.0,-3.1310884952545166,1.4452166557312012,1.6858718395233154,0.7334197163581848,0.8993235230445862,0.8993235230445862,0.0,150.57937622070312,160.0,45208.25390625,0.0,2549.7939453125,1.0,280.3578186035156,283.3202514648437,292.2341003417969,295.14129638671875,293.1499938964844,293.1499938964844,280.6499938964844,36019.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544110298156738,1.0,0.0,0.0,3.650264263153076,3.650288343429565,8.890821732165932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.02099609375,0.0,1533.6114501953125,1895.4371337890625,0.0,3902.611572265625,0.905340850353241,1.0,0.0,3.0,1.0,0.0
12230340,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9476019740104676,0.5105106234550476,0.4603244662284851,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9870429635047911,0.5799729228019714,0.5490579605102539,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8749048113822937,0.4096422791481018,0.2874610424041748,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8253524303436279,0.3406834602355957,0.3247943222522735,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.7156661152839661,0.2182949632406234,0.9945679306983948,285.0951232910156,284.95001220703125,300.9674987792969,289.22528076171875,298.9892272949219,297.2943115234375,285.0969543457031,1.0,0.5885553956031799,0.9249098896980286,0.9249098896980286,1.0,1.0,-3.1414194107055664,1.4502109289169312,1.6912084817886353,0.7360424995422363,0.9027671217918396,0.9027671217918396,0.0,153.52871704101562,163.0,44444.39453125,0.0,2585.652587890625,1.0,280.6422119140625,283.5451354980469,292.19366455078125,294.9956970214844,293.1499938964844,293.1499938964844,280.3500061035156,35856.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443162083625792,1.0,0.0,0.0,3.654752254486084,3.654776334762573,8.912697921914514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.63037109375,0.0,1537.3839111328125,1895.4371337890625,0.0,3811.616943359375,0.9062578678131104,1.0,0.0,3.0,1.0,0.0
12230400,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9476019740104676,0.5105106234550476,0.4603244662284851,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9870429635047911,0.5799729228019714,0.5490579605102539,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8749048113822937,0.4096422791481018,0.2874610424041748,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8253524303436279,0.3406834602355957,0.3247943222522735,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.7156661152839661,0.2182949632406234,0.9945679306983948,285.0951232910156,284.95001220703125,300.9674987792969,289.22528076171875,298.9892272949219,297.2943115234375,285.0969543457031,1.0,0.5885553956031799,0.9249098896980286,0.9249098896980286,1.0,1.0,-3.1414194107055664,1.4502109289169312,1.6912084817886353,0.7360424995422363,0.9027671217918396,0.9027671217918396,0.0,153.52871704101562,163.0,44444.39453125,0.0,2585.652587890625,1.0,280.6422119140625,283.5451354980469,292.19366455078125,294.9956970214844,293.1499938964844,293.1499938964844,280.3500061035156,35856.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443162083625792,1.0,0.0,0.0,3.654752254486084,3.654776334762573,8.912697921914514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.63037109375,0.0,1537.3839111328125,1895.4371337890625,0.0,3811.616943359375,0.9062578678131104,1.0,0.0,3.0,1.0,0.0
12230460,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9417750239372252,0.508855402469635,0.4594358801841736,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9842010736465454,0.5818697214126587,0.5513489842414856,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8728114366531372,0.4122401475906372,0.289581298828125,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8227299451828003,0.3417629599571228,0.3261670470237732,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7132847309112549,0.2189538478851318,0.9988351464271544,284.93048095703125,284.95001220703125,300.9405517578125,289.2522888183594,298.974853515625,297.290283203125,284.9295959472656,1.0,0.5917497277259827,0.924541711807251,0.924541711807251,1.0,1.0,-3.1524460315704346,1.455496907234192,1.6969492435455322,0.7390480041503906,0.9011521935462952,0.9011521935462952,0.0,156.6107940673828,166.0,45490.20703125,0.0,2623.7978515625,1.0,280.3577880859375,283.3339538574219,292.2882995605469,295.2138671875,293.1499938964844,293.1499938964844,280.04998779296875,35982.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553403258323668,1.0,0.0,0.0,3.656160593032837,3.656184673309326,8.919568017518031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.955078125,0.0,1539.905029296875,1895.4371337890625,0.0,3910.94189453125,0.9066340327262878,1.0,0.0,3.0,1.0,0.0
12230520,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9417750239372252,0.508855402469635,0.4594358801841736,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9842010736465454,0.5818697214126587,0.5513489842414856,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8728114366531372,0.4122401475906372,0.289581298828125,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8227299451828003,0.3417629599571228,0.3261670470237732,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7132847309112549,0.2189538478851318,0.9988351464271544,284.93048095703125,284.95001220703125,300.9405517578125,289.2522888183594,298.974853515625,297.290283203125,284.9295959472656,1.0,0.5917497277259827,0.924541711807251,0.924541711807251,1.0,1.0,-3.1524460315704346,1.455496907234192,1.6969492435455322,0.7390480041503906,0.9011521935462952,0.9011521935462952,0.0,156.6107940673828,166.0,45490.20703125,0.0,2623.7978515625,1.0,280.3577880859375,283.3339538574219,292.2882995605469,295.2138671875,293.1499938964844,293.1499938964844,280.04998779296875,35982.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553403258323668,1.0,0.0,0.0,3.656160593032837,3.656184673309326,8.919568017518031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.955078125,0.0,1539.905029296875,1895.4371337890625,0.0,3910.94189453125,0.9066340327262878,1.0,0.0,3.0,1.0,0.0
12230580,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.932177722454071,0.5058186054229736,0.4571141302585602,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9784969687461852,0.5824361443519592,0.5522974133491516,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.8678820133209229,0.4138131737709045,0.2909351289272308,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.8175879716873169,0.3419240117073059,0.32666677236557,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7083654999732971,0.2188827246427536,1.0000290870666504,284.7426452636719,284.95001220703125,300.9102783203125,289.27850341796875,298.9527893066406,297.2751770019531,284.7415466308594,1.0,0.5943450331687927,0.9241735339164734,0.9241735339164734,1.0,1.0,-3.1544671058654785,1.456422209739685,1.698045015335083,0.7396671772003174,0.8968164920806885,0.8968164920806885,0.0,160.7471923828125,169.0,46436.82421875,0.0,2650.03466796875,1.0,280.05816650390625,283.1019592285156,292.3218994140625,295.324462890625,293.1499938964844,293.1499938964844,280.3500061035156,36196.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671476483345032,1.0,0.0,0.0,3.64950966835022,3.649533748626709,8.887146236702392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.802734375,0.0,1534.0947265625,1895.4371337890625,0.0,4016.038818359375,0.905286431312561,1.0,0.0,3.0,1.0,0.0
12230640,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.932177722454071,0.5058186054229736,0.4571141302585602,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9784969687461852,0.5824361443519592,0.5522974133491516,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.8678820133209229,0.4138131737709045,0.2909351289272308,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.8175879716873169,0.3419240117073059,0.32666677236557,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7083654999732971,0.2188827246427536,1.0000290870666504,284.7426452636719,284.95001220703125,300.9102783203125,289.27850341796875,298.9527893066406,297.2751770019531,284.7415466308594,1.0,0.5943450331687927,0.9241735339164734,0.9241735339164734,1.0,1.0,-3.1544671058654785,1.456422209739685,1.698045015335083,0.7396671772003174,0.8968164920806885,0.8968164920806885,0.0,160.7471923828125,169.0,46436.82421875,0.0,2650.03466796875,1.0,280.05816650390625,283.1019592285156,292.3218994140625,295.324462890625,293.1499938964844,293.1499938964844,280.3500061035156,36196.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671476483345032,1.0,0.0,0.0,3.64950966835022,3.649533748626709,8.887146236702392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.802734375,0.0,1534.0947265625,1895.4371337890625,0.0,4016.038818359375,0.905286431312561,1.0,0.0,3.0,1.0,0.0
12230700,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9277316331863404,0.5049201250076294,0.4559892117977142,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9757812023162842,0.583109438419342,0.5526986122131348,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8656904101371765,0.4149543046951294,0.2915880382061004,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8151699304580688,0.3422017693519592,0.3268249928951263,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7059447765350342,0.2189348340034485,1.0000964403152466,284.8749694824219,284.95001220703125,300.8940734863281,289.2912902832031,298.9434509277344,297.27166748046875,284.8828430175781,1.0,0.5954642295837402,0.9239894151687622,0.9239894151687622,1.0,1.0,-3.1546471118927,1.4565041065216064,1.6981430053710938,0.7396581172943115,0.8975803256034851,0.8975803256034851,0.0,162.65489196777344,169.0,45621.13671875,0.0,2660.6640625,1.0,280.3013000488281,283.27276611328125,292.2574462890625,295.1099548339844,293.1499938964844,293.1499938964844,280.3500061035156,36137.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597027897834778,1.0,0.0,0.0,3.6466784477233887,3.646702527999878,8.873362844497024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.322265625,0.0,1530.504638671875,1895.4371337890625,0.0,3949.935791015625,0.9046703577041626,1.0,0.0,3.0,1.0,0.0
12230760,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9253817796707152,0.5046831965446472,0.4555999934673309,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9746084213256836,0.58433598279953,0.5536890029907227,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8650711178779602,0.4165685176849365,0.2926118373870849,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8141025304794312,0.3428448140621185,0.3273347616195678,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7048220634460449,0.2192545384168625,1.0012307167053225,284.9266662597656,284.95001220703125,300.8772277832031,289.3038330078125,298.9369201660156,297.2737121582031,284.9283752441406,1.0,0.5967214703559875,0.9238101243972778,0.9238101243972778,1.0,1.0,-3.1585707664489746,1.4584035873413086,1.7001670598983765,0.7406189441680908,0.8979838490486145,0.8979838490486145,0.0,163.92706298828125,172.0,45568.9140625,0.0,2675.3056640625,1.0,280.34228515625,283.3258361816406,292.26434326171875,295.1415100097656,293.1499938964844,293.1499938964844,280.6499938964844,36068.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550512433052064,1.0,0.0,0.0,3.646072149276733,3.646096229553223,8.870412671058148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.9658203125,0.0,1529.318603515625,1895.4371337890625,0.0,3908.3515625,0.9044597148895264,1.0,0.0,3.0,1.0,0.0
12230820,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.9233391284942628,0.5051862597465515,0.4558186531066894,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.9743422269821168,0.5877186059951782,0.5566230416297913,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8658996820449829,0.4206048250198364,0.2952665090560913,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8138406276702881,0.3448176980018616,0.3290264904499054,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.704476535320282,0.2204632610082626,1.0060139894485474,285.1346435546875,284.95001220703125,300.841796875,289.32818603515625,298.927734375,297.28619384765625,285.1365966796875,1.0,0.5997263789176941,0.9234514832496644,0.9234514832496644,1.0,1.0,-3.1733286380767822,1.4655394554138184,1.707789182662964,0.7444051504135132,0.902148425579071,0.902148425579071,0.0,165.762939453125,175.0,44811.1953125,0.0,2714.699462890625,1.0,280.64178466796875,283.5712890625,292.2792663574219,295.0892333984375,293.1499938964844,293.1499938964844,280.3500061035156,35844.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419980645179749,1.0,0.0,0.0,3.651158094406128,3.651182174682617,8.895177074919047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.3681640625,0.0,1533.290771484375,1895.4371337890625,0.0,3790.5966796875,0.9054503440856934,1.0,0.0,3.0,1.0,0.0
12230880,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.9233391284942628,0.5051862597465515,0.4558186531066894,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.9743422269821168,0.5877186059951782,0.5566230416297913,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8658996820449829,0.4206048250198364,0.2952665090560913,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8138406276702881,0.3448176980018616,0.3290264904499054,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.704476535320282,0.2204632610082626,1.0060139894485474,285.1346435546875,284.95001220703125,300.841796875,289.32818603515625,298.927734375,297.28619384765625,285.1365966796875,1.0,0.5997263789176941,0.9234514832496644,0.9234514832496644,1.0,1.0,-3.1733286380767822,1.4655394554138184,1.707789182662964,0.7444051504135132,0.902148425579071,0.902148425579071,0.0,165.762939453125,175.0,44811.1953125,0.0,2714.699462890625,1.0,280.64178466796875,283.5712890625,292.2792663574219,295.0892333984375,293.1499938964844,293.1499938964844,280.3500061035156,35844.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419980645179749,1.0,0.0,0.0,3.651158094406128,3.651182174682617,8.895177074919047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.3681640625,0.0,1533.290771484375,1895.4371337890625,0.0,3790.5966796875,0.9054503440856934,1.0,0.0,3.0,1.0,0.0
12230940,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9191197156906128,0.503908097743988,0.455353170633316,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9724003076553344,0.5897563099861145,0.5591275095939636,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8651506900787354,0.4235815703868866,0.2976974546909332,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8122561573982239,0.3460627198219299,0.3305958807468414,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7030290365219116,0.221270740032196,1.0110247135162354,284.97222900390625,284.95001220703125,300.8045349121094,289.3514404296875,298.9104919433594,297.2856750488281,284.9713439941406,1.0,0.602988600730896,0.9230929017066956,0.9230929017066956,1.0,1.0,-3.1866276264190674,1.4719181060791016,1.7147094011306765,0.748030960559845,0.9011089205741882,0.9011089205741882,0.0,168.51678466796875,178.0,45884.98828125,0.0,2756.442626953125,1.0,280.3577880859375,283.3616638183594,292.3905639648437,295.3385009765625,293.1499938964844,293.1499938964844,280.04998779296875,35947.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541569352149964,1.0,0.0,0.0,3.653863906860352,3.653887987136841,8.908365884963132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.05859375,0.0,1537.07861328125,1895.4371337890625,0.0,3900.332763671875,0.906098246574402,1.0,0.0,3.0,1.0,0.0
12231000,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9191197156906128,0.503908097743988,0.455353170633316,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9724003076553344,0.5897563099861145,0.5591275095939636,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8651506900787354,0.4235815703868866,0.2976974546909332,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8122561573982239,0.3460627198219299,0.3305958807468414,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7030290365219116,0.221270740032196,1.0110247135162354,284.97222900390625,284.95001220703125,300.8045349121094,289.3514404296875,298.9104919433594,297.2856750488281,284.9713439941406,1.0,0.602988600730896,0.9230929017066956,0.9230929017066956,1.0,1.0,-3.1866276264190674,1.4719181060791016,1.7147094011306765,0.748030960559845,0.9011089205741882,0.9011089205741882,0.0,168.51678466796875,178.0,45884.98828125,0.0,2756.442626953125,1.0,280.3577880859375,283.3616638183594,292.3905639648437,295.3385009765625,293.1499938964844,293.1499938964844,280.04998779296875,35947.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541569352149964,1.0,0.0,0.0,3.653863906860352,3.653887987136841,8.908365884963132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.05859375,0.0,1537.07861328125,1895.4371337890625,0.0,3900.332763671875,0.906098246574402,1.0,0.0,3.0,1.0,0.0
12231060,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9108120203018188,0.5010424256324768,0.4532142281532287,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.9668408632278442,0.5902374982833862,0.560034453868866,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.8611083626747131,0.4253574907779693,0.2992130219936371,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8075660467147827,0.3462367057800293,0.3311352729797363,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.6986260414123535,0.2212405353784561,1.012500286102295,284.78436279296875,284.95001220703125,300.7658996582031,289.3735046386719,298.88507080078125,297.2715759277344,284.7832336425781,1.0,0.6056369543075562,0.9227091073989868,0.9227091073989868,1.0,1.0,-3.1894009113311768,1.4732019901275637,1.7161989212036133,0.7488619089126587,0.8973305821418762,0.8973305821418762,0.0,172.65208435058594,181.0,46844.40234375,0.0,2784.56298828125,1.0,280.0581970214844,283.1291809082031,292.4216613769531,295.45135498046875,293.1499938964844,293.1499938964844,280.3500061035156,36148.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670443534851074,1.0,0.0,0.0,3.6490094661712646,3.649033546447754,8.884710496204207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.7734375,0.0,1533.17431640625,1895.4371337890625,0.0,4015.125244140625,0.9051421284675598,1.0,0.0,3.0,1.0,0.0
12231120,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9108120203018188,0.5010424256324768,0.4532142281532287,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.9668408632278442,0.5902374982833862,0.560034453868866,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.8611083626747131,0.4253574907779693,0.2992130219936371,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.8075660467147827,0.3462367057800293,0.3311352729797363,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.6986260414123535,0.2212405353784561,1.012500286102295,284.78436279296875,284.95001220703125,300.7658996582031,289.3735046386719,298.88507080078125,297.2715759277344,284.7832336425781,1.0,0.6056369543075562,0.9227091073989868,0.9227091073989868,1.0,1.0,-3.1894009113311768,1.4732019901275637,1.7161989212036133,0.7488619089126587,0.8973305821418762,0.8973305821418762,0.0,172.65208435058594,181.0,46844.40234375,0.0,2784.56298828125,1.0,280.0581970214844,283.1291809082031,292.4216613769531,295.45135498046875,293.1499938964844,293.1499938964844,280.3500061035156,36148.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670443534851074,1.0,0.0,0.0,3.6490094661712646,3.649033546447754,8.884710496204207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.7734375,0.0,1533.17431640625,1895.4371337890625,0.0,4015.125244140625,0.9051421284675598,1.0,0.0,3.0,1.0,0.0
12231180,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.905068039894104,0.4999873340129852,0.4517929255962372,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.96291983127594,0.5919843316078186,0.5612958669662476,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8587608933448792,0.4282788336277008,0.3010103702545166,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8041818737983704,0.3471108376979828,0.3317725360393524,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6953845620155334,0.2215978950262069,1.0137014389038086,284.9660949707031,284.95001220703125,300.72637939453125,289.3943176269531,298.86651611328125,297.2706604003906,284.9677124023437,1.0,0.6080247759819031,0.9223253726959229,0.9223253726959229,1.0,1.0,-3.193567276000977,1.4752079248428345,1.718359351158142,0.7498391270637512,0.8990110158920288,0.8990110158920288,0.0,175.90377807617188,184.0,45967.78515625,0.0,2810.78564453125,1.0,280.3421936035156,283.3507080078125,292.358642578125,295.26300048828125,293.1499938964844,293.1499938964844,280.6499938964844,36015.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955727756023407,1.0,0.0,0.0,3.647576570510864,3.6476006507873535,8.87773410340742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.98291015625,0.0,1530.5908203125,1895.4371337890625,0.0,3914.41259765625,0.9047598838806152,1.0,0.0,3.0,1.0,0.0
12231240,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.905068039894104,0.4999873340129852,0.4517929255962372,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.96291983127594,0.5919843316078186,0.5612958669662476,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8587608933448792,0.4282788336277008,0.3010103702545166,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8041818737983704,0.3471108376979828,0.3317725360393524,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6953845620155334,0.2215978950262069,1.0137014389038086,284.9660949707031,284.95001220703125,300.72637939453125,289.3943176269531,298.86651611328125,297.2706604003906,284.9677124023437,1.0,0.6080247759819031,0.9223253726959229,0.9223253726959229,1.0,1.0,-3.193567276000977,1.4752079248428345,1.718359351158142,0.7498391270637512,0.8990110158920288,0.8990110158920288,0.0,175.90377807617188,184.0,45967.78515625,0.0,2810.78564453125,1.0,280.3421936035156,283.3507080078125,292.358642578125,295.26300048828125,293.1499938964844,293.1499938964844,280.6499938964844,36015.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955727756023407,1.0,0.0,0.0,3.647576570510864,3.6476006507873535,8.87773410340742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.98291015625,0.0,1530.5908203125,1895.4371337890625,0.0,3914.41259765625,0.9047598838806152,1.0,0.0,3.0,1.0,0.0
12231300,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9038107991218568,0.5001221895217896,0.4517291486263275,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.9623643159866332,0.5934504270553589,0.562497615814209,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.8588634729385376,0.4302501380443573,0.3022723197937011,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8036995530128479,0.3479544222354889,0.332458883523941,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.6948872804641724,0.2220876663923263,1.015536904335022,285.1160583496094,284.95001220703125,300.7064208984375,289.4042358398437,298.8601989746094,297.2757568359375,285.1243896484375,1.0,0.6094136238098145,0.922133445739746,0.922133445739746,1.0,1.0,-3.199479818344116,1.478062391281128,1.7214174270629885,0.7513459920883179,0.9015740752220154,0.9015740752220154,0.0,176.98992919921875,184.0,45190.703125,0.0,2828.83642578125,1.0,280.5987548828125,283.5384521484375,292.3345947265625,295.1258239746094,293.1499938964844,293.1499938964844,280.6499938964844,35893.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469480514526368,1.0,0.0,0.0,3.649835824966431,3.64985990524292,8.888735578693741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.94189453125,0.0,1532.1923828125,1895.4371337890625,0.0,3835.42626953125,0.9052201509475708,1.0,0.0,3.0,1.0,0.0
12231360,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.903372049331665,0.5005315542221069,0.4520549178123474,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.962587833404541,0.5951940417289734,0.5640720725059509,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8596622347831726,0.4324629008769989,0.3037708401679992,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.8038970828056335,0.3490123450756073,0.3334035873413086,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.6950416564941406,0.2227626144886016,1.018326997756958,285.1715393066406,284.95001220703125,300.6864318847656,289.4137878417969,298.8553161621094,297.283447265625,285.17340087890625,1.0,0.6110026240348816,0.9219493269920348,0.9219493269920348,1.0,1.0,-3.2080531120300293,1.4822038412094116,1.7258492708206177,0.7535591125488281,0.9036508202552797,0.9036508202552797,0.0,177.81785583496094,187.0,45196.28125,0.0,2851.02587890625,1.0,280.6418762207031,283.5939636230469,292.3671875,295.2037353515625,293.1499938964844,293.1499938964844,280.3500061035156,35791.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431570172309875,1.0,0.0,0.0,3.65465784072876,3.654681921005249,8.912237490221742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.390625,0.0,1536.7919921875,1895.4371337890625,0.0,3801.111083984375,0.906195878982544,1.0,0.0,3.0,1.0,0.0
12231420,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8999337553977966,0.4992983341217041,0.4516314268112182,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9605810046195984,0.5970268845558167,0.5663976669311523,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8591210842132568,0.4355428814888,0.3062840700149536,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8023309707641602,0.350161612033844,0.3348927795886993,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.693683922290802,0.2235036343336105,1.023081660270691,285.00732421875,284.95001220703125,300.6465759277344,289.4318542480469,298.836669921875,297.2826843261719,285.00640869140625,1.0,0.614202618598938,0.921580970287323,0.921580970287323,1.0,1.0,-3.2208831310272217,1.4883480072021484,1.7325351238250732,0.7570697069168091,0.9030662178993224,0.9030662178993224,0.0,180.64450073242188,190.0,46270.53515625,0.0,2893.139404296875,1.0,280.3577575683594,283.3824462890625,292.4715881347656,295.4458923339844,293.1499938964844,293.1499938964844,280.04998779296875,35894.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554156064987184,1.0,0.0,0.0,3.659333944320679,3.659358024597168,8.93505841759179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.30615234375,0.0,1542.785400390625,1895.4371337890625,0.0,3911.61669921875,0.9072853326797484,1.0,0.0,3.0,1.0,0.0
