time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231480,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8999337553977966,0.4992983341217041,0.4516314268112182,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9605810046195984,0.5970268845558167,0.5663976669311523,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8591210842132568,0.4355428814888,0.3062840700149536,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8023309707641602,0.350161612033844,0.3348927795886993,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.693683922290802,0.2235036343336105,1.023081660270691,285.00732421875,284.95001220703125,300.6465759277344,289.4318542480469,298.836669921875,297.2826843261719,285.00640869140625,1.0,0.614202618598938,0.921580970287323,0.921580970287323,1.0,1.0,-3.2208831310272217,1.4883480072021484,1.7325351238250732,0.7570697069168091,0.9030662178993224,0.9030662178993224,0.0,180.64450073242188,190.0,46270.53515625,0.0,2893.139404296875,1.0,280.3577575683594,283.3824462890625,292.4715881347656,295.4458923339844,293.1499938964844,293.1499938964844,280.04998779296875,35894.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554156064987184,1.0,0.0,0.0,3.659333944320679,3.659358024597168,8.93505841759179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.30615234375,0.0,1542.785400390625,1895.4371337890625,0.0,3911.61669921875,0.9072853326797484,1.0,0.0,3.0,1.0,0.0
12231540,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8930617570877075,0.4965129792690277,0.449553370475769,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.9550111293792723,0.597305953502655,0.5671110153198242,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8556013703346252,0.4374261498451233,0.3078703582286834,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7978441119194031,0.3502421677112579,0.3353420495986938,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.6896064877510071,0.2234071791172027,1.024257779121399,284.824462890625,284.95001220703125,300.60723876953125,289.4484558105469,298.8108215332031,297.2684326171875,284.8233337402344,1.0,0.6167646050453186,0.921212673187256,0.921212673187256,1.0,1.0,-3.223113536834717,1.4893676042556765,1.7337459325790403,0.7577646970748901,0.8998487591743469,0.8998487591743469,0.0,184.8234100341797,193.0,47347.90625,0.0,2920.768310546875,1.0,280.05816650390625,283.155517578125,292.498046875,295.5584411621094,293.1499938964844,293.1499938964844,279.75,36087.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684981107711792,1.0,0.0,0.0,3.656656503677368,3.6566805839538574,8.921987841858936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.0078125,0.0,1541.245849609375,1895.4371337890625,0.0,4027.966796875,0.906812071800232,1.0,0.0,3.0,1.0,0.0
12231600,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8930617570877075,0.4965129792690277,0.449553370475769,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.9550111293792723,0.597305953502655,0.5671110153198242,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8556013703346252,0.4374261498451233,0.3078703582286834,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7978441119194031,0.3502421677112579,0.3353420495986938,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.6896064877510071,0.2234071791172027,1.024257779121399,284.824462890625,284.95001220703125,300.60723876953125,289.4484558105469,298.8108215332031,297.2684326171875,284.8233337402344,1.0,0.6167646050453186,0.921212673187256,0.921212673187256,1.0,1.0,-3.223113536834717,1.4893676042556765,1.7337459325790403,0.7577646970748901,0.8998487591743469,0.8998487591743469,0.0,184.8234100341797,193.0,47347.90625,0.0,2920.768310546875,1.0,280.05816650390625,283.155517578125,292.498046875,295.5584411621094,293.1499938964844,293.1499938964844,279.75,36087.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684981107711792,1.0,0.0,0.0,3.656656503677368,3.6566805839538574,8.921987841858936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.0078125,0.0,1541.245849609375,1895.4371337890625,0.0,4027.966796875,0.906812071800232,1.0,0.0,3.0,1.0,0.0
12231660,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.8854641318321228,0.493169218301773,0.4468433260917663,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.948376476764679,0.5968412160873413,0.5670023560523987,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.8514008522033691,0.438785046339035,0.3090194463729858,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.7925514578819275,0.3497473299503326,0.3351709842681885,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.6846464276313782,0.222788468003273,1.02284836769104,284.6433410644531,284.95001220703125,300.5689392089844,289.4635314941406,298.782958984375,297.2498474121094,284.6422119140625,1.0,0.6186386942863464,0.9208248853683472,0.9208248853683472,1.0,1.0,-3.219210863113404,1.487425446510315,1.7317854166030884,0.7568076848983765,0.8942426443099976,0.8942426443099976,0.0,189.17437744140625,196.0,48397.16015625,0.0,2936.502685546875,1.0,279.7582397460937,282.9339599609375,292.50494384765625,295.6353759765625,293.1499938964844,293.1499938964844,280.04998779296875,36324.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792953133583068,1.0,0.0,0.0,3.645250797271729,3.6452748775482178,8.866416010278044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.1162109375,0.0,1530.3143310546875,1895.4371337890625,0.0,4122.5947265625,0.904420793056488,1.0,0.0,3.0,1.0,0.0
12231720,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.8854641318321228,0.493169218301773,0.4468433260917663,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.948376476764679,0.5968412160873413,0.5670023560523987,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.8514008522033691,0.438785046339035,0.3090194463729858,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.7925514578819275,0.3497473299503326,0.3351709842681885,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.6846464276313782,0.222788468003273,1.02284836769104,284.6433410644531,284.95001220703125,300.5689392089844,289.4635314941406,298.782958984375,297.2498474121094,284.6422119140625,1.0,0.6186386942863464,0.9208248853683472,0.9208248853683472,1.0,1.0,-3.219210863113404,1.487425446510315,1.7317854166030884,0.7568076848983765,0.8942426443099976,0.8942426443099976,0.0,189.17437744140625,196.0,48397.16015625,0.0,2936.502685546875,1.0,279.7582397460937,282.9339599609375,292.50494384765625,295.6353759765625,293.1499938964844,293.1499938964844,280.04998779296875,36324.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792953133583068,1.0,0.0,0.0,3.645250797271729,3.6452748775482178,8.866416010278044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.1162109375,0.0,1530.3143310546875,1895.4371337890625,0.0,4122.5947265625,0.904420793056488,1.0,0.0,3.0,1.0,0.0
12231780,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.880542516708374,0.4918167293071747,0.4451507031917572,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.9443038702011108,0.5979112982749939,0.5675936937332153,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8494192957878113,0.4415224194526672,0.310665100812912,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7892918586730957,0.3501667082309723,0.335347980260849,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.6814187169075012,0.2227412462234497,1.022092342376709,284.81573486328125,284.95001220703125,300.5321655273437,289.47705078125,298.7646179199219,297.2471923828125,284.8173217773437,1.0,0.6203643679618835,0.9204370975494384,0.9204370975494384,1.0,1.0,-3.2191548347473145,1.4873875379562378,1.7317672967910769,0.7566651701927185,0.8938426375389099,0.8938426375389099,0.0,192.25572204589844,199.0,47308.78515625,0.0,2953.3251953125,1.0,280.0421142578125,283.1480712890625,292.4364318847656,295.4287109375,293.1499938964844,293.1499938964844,280.3500061035156,36220.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670841097831726,1.0,0.0,0.0,3.6362287998199454,3.636252641677856,8.822581207823532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.1982421875,0.0,1519.5455322265625,1895.4371337890625,0.0,4015.47705078125,0.9023627042770386,1.0,0.0,3.0,1.0,0.0
12231840,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.880542516708374,0.4918167293071747,0.4451507031917572,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.9443038702011108,0.5979112982749939,0.5675936937332153,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8494192957878113,0.4415224194526672,0.310665100812912,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7892918586730957,0.3501667082309723,0.335347980260849,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.6814187169075012,0.2227412462234497,1.022092342376709,284.81573486328125,284.95001220703125,300.5321655273437,289.47705078125,298.7646179199219,297.2471923828125,284.8173217773437,1.0,0.6203643679618835,0.9204370975494384,0.9204370975494384,1.0,1.0,-3.2191548347473145,1.4873875379562378,1.7317672967910769,0.7566651701927185,0.8938426375389099,0.8938426375389099,0.0,192.25572204589844,199.0,47308.78515625,0.0,2953.3251953125,1.0,280.0421142578125,283.1480712890625,292.4364318847656,295.4287109375,293.1499938964844,293.1499938964844,280.3500061035156,36220.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670841097831726,1.0,0.0,0.0,3.6362287998199454,3.636252641677856,8.822581207823532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.1982421875,0.0,1519.5455322265625,1895.4371337890625,0.0,4015.47705078125,0.9023627042770386,1.0,0.0,3.0,1.0,0.0
12231900,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8794337511062622,0.4918009042739868,0.4449567496776581,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.943709135055542,0.599071204662323,0.5685021877288818,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.849588930606842,0.4434250295162201,0.3118752837181091,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.788805365562439,0.3508126437664032,0.3358412683010101,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.680871307849884,0.2230595350265503,1.02312171459198,284.95849609375,284.95001220703125,300.5144958496094,289.48321533203125,298.75897216796875,297.251708984375,284.96636962890625,1.0,0.6214584708213806,0.920243203639984,0.920243203639984,1.0,1.0,-3.223294496536255,1.4893826246261597,1.7339119911193848,0.7577032446861267,0.8952868580818176,0.8952868580818176,0.0,193.246826171875,199.0,46372.140625,0.0,2967.49462890625,1.0,280.29840087890625,283.3287658691406,292.4094543457031,295.2814025878906,293.1499938964844,293.1499938964844,280.3500061035156,36109.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957941710948944,1.0,0.0,0.0,3.634420156478882,3.634443998336792,8.813807426122366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.0546875,0.0,1516.71630859375,1895.4371337890625,0.0,3934.216796875,0.9019202589988708,1.0,0.0,3.0,1.0,0.0
12231960,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8790117502212524,0.4920549988746643,0.4451416134834289,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9438657164573668,0.6005179286003113,0.569791853427887,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8503594398498535,0.4455733001232147,0.3133262395858764,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7889235615730286,0.3516815900802612,0.3366024792194366,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6809111833572388,0.2235732972621917,1.025161862373352,285.0120544433594,284.95001220703125,300.49737548828125,289.4889831542969,298.7550964355469,297.2589416503906,285.0138854980469,1.0,0.6227696537971497,0.9200621843338012,0.9200621843338012,1.0,1.0,-3.2301762104034424,1.4927037954330444,1.737472414970398,0.7594695091247559,0.8962785601615906,0.8962785601615906,0.0,193.99673461914065,202.0,46323.83984375,0.0,2986.169921875,1.0,280.3417663574219,283.3837585449219,292.4371337890625,295.3487243652344,293.1499938964844,293.1499938964844,280.6499938964844,36012.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535719752311708,1.0,0.0,0.0,3.635059595108032,3.6350834369659424,8.816908803055412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.8369140625,0.0,1516.7061767578125,1895.4371337890625,0.0,3895.083740234375,0.9019653797149658,1.0,0.0,3.0,1.0,0.0
12232020,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.878576397895813,0.4930135309696197,0.4458848237991333,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.9446452260017396,0.6038970947265625,0.5728274583816528,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8522984981536865,0.4503169059753418,0.316530704498291,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.7896140813827515,0.3538262248039245,0.3385186195373535,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.681535005569458,0.2249814122915268,1.0310237407684326,285.21746826171875,284.95001220703125,300.4650573730469,289.499267578125,298.7501525878906,297.2768249511719,285.2193603515625,1.0,0.6259103417396545,0.9197002053260804,0.9197002053260804,1.0,1.0,-3.247919797897339,1.5012651681900024,1.7466545104980469,0.7640717029571533,0.901528537273407,0.901528537273407,0.0,195.5409545898437,205.0,45559.35546875,0.0,3032.484130859375,1.0,280.6416320800781,283.62652587890625,292.4579467773437,295.3157958984375,293.1499938964844,293.1499938964844,280.3500061035156,35756.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426129460334778,1.0,0.0,0.0,3.643420457839966,3.643444299697876,8.857514330884442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.10009765625,0.0,1524.040771484375,1895.4371337890625,0.0,3796.1767578125,0.9036607146263124,1.0,0.0,3.0,1.0,0.0
12232080,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.878576397895813,0.4930135309696197,0.4458848237991333,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.9446452260017396,0.6038970947265625,0.5728274583816528,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8522984981536865,0.4503169059753418,0.316530704498291,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.7896140813827515,0.3538262248039245,0.3385186195373535,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.681535005569458,0.2249814122915268,1.0310237407684326,285.21746826171875,284.95001220703125,300.4650573730469,289.499267578125,298.7501525878906,297.2768249511719,285.2193603515625,1.0,0.6259103417396545,0.9197002053260804,0.9197002053260804,1.0,1.0,-3.247919797897339,1.5012651681900024,1.7466545104980469,0.7640717029571533,0.901528537273407,0.901528537273407,0.0,195.5409545898437,205.0,45559.35546875,0.0,3032.484130859375,1.0,280.6416320800781,283.62652587890625,292.4579467773437,295.3157958984375,293.1499938964844,293.1499938964844,280.3500061035156,35756.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426129460334778,1.0,0.0,0.0,3.643420457839966,3.643444299697876,8.857514330884442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.10009765625,0.0,1524.040771484375,1895.4371337890625,0.0,3796.1767578125,0.9036607146263124,1.0,0.0,3.0,1.0,0.0
12232140,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8758262395858765,0.4920054376125335,0.4456793665885925,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9429271817207336,0.6056310534477234,0.5751043558120728,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8522774577140808,0.4537239372730255,0.3192986249923706,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7884907126426697,0.3550283312797546,0.3400902450084686,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.6806524991989136,0.2258182168006897,1.036334753036499,285.0574645996094,284.95001220703125,300.4356994628906,289.5079040527344,298.73736572265625,297.2779846191406,285.0566711425781,1.0,0.6292344331741333,0.9193382263183594,0.9193382263183594,1.0,1.0,-3.2620298862457275,1.5080214738845823,1.754008412361145,0.7679265737533569,0.901635468006134,0.901635468006134,0.0,198.4048309326172,208.0,46716.8828125,0.0,3078.72314453125,1.0,280.3578491210937,283.4193115234375,292.554443359375,295.5576171875,293.1499938964844,293.1499938964844,280.04998779296875,35840.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563137292861938,1.0,0.0,0.0,3.6500535011291504,3.65007758140564,8.889795708455495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.67919921875,0.0,1532.0350341796875,1895.4371337890625,0.0,3919.658935546875,0.9051737785339355,1.0,0.0,3.0,1.0,0.0
12232200,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8758262395858765,0.4920054376125335,0.4456793665885925,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9429271817207336,0.6056310534477234,0.5751043558120728,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8522774577140808,0.4537239372730255,0.3192986249923706,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7884907126426697,0.3550283312797546,0.3400902450084686,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.6806524991989136,0.2258182168006897,1.036334753036499,285.0574645996094,284.95001220703125,300.4356994628906,289.5079040527344,298.73736572265625,297.2779846191406,285.0566711425781,1.0,0.6292344331741333,0.9193382263183594,0.9193382263183594,1.0,1.0,-3.2620298862457275,1.5080214738845823,1.754008412361145,0.7679265737533569,0.901635468006134,0.901635468006134,0.0,198.4048309326172,208.0,46716.8828125,0.0,3078.72314453125,1.0,280.3578491210937,283.4193115234375,292.554443359375,295.5576171875,293.1499938964844,293.1499938964844,280.04998779296875,35840.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563137292861938,1.0,0.0,0.0,3.6500535011291504,3.65007758140564,8.889795708455495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.67919921875,0.0,1532.0350341796875,1895.4371337890625,0.0,3919.658935546875,0.9051737785339355,1.0,0.0,3.0,1.0,0.0
12232260,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8699299097061157,0.4894333481788635,0.4437989294528961,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9375996589660645,0.6057300567626953,0.5756686329841614,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8494656085968018,0.4558765888214111,0.3210813105106354,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7845910787582397,0.3550970256328583,0.3405439853668213,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6771703362464905,0.225756287574768,1.037737250328064,284.8791198730469,284.95001220703125,300.4097595214844,289.51483154296875,298.7182006835937,297.2647705078125,284.87799072265625,1.0,0.6318658590316772,0.9189262986183168,0.9189262986183168,1.0,1.0,-3.264833211898804,1.509312629699707,1.7555204629898071,0.7687686085700989,0.899199903011322,0.899199903011322,0.0,202.6809539794922,211.0,47891.01953125,0.0,3108.602294921875,1.0,280.0582580566406,283.197021484375,292.5710754394531,295.66796875,293.1499938964844,293.1499938964844,280.3500061035156,36019.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970721960067749,1.0,0.0,0.0,3.6499454975128174,3.649969339370728,8.889268769962655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.0009765625,0.0,1533.2501220703125,1895.4371337890625,0.0,4047.565185546875,0.905264139175415,1.0,0.0,3.0,1.0,0.0
12232320,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8699299097061157,0.4894333481788635,0.4437989294528961,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9375996589660645,0.6057300567626953,0.5756686329841614,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8494656085968018,0.4558765888214111,0.3210813105106354,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7845910787582397,0.3550970256328583,0.3405439853668213,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6771703362464905,0.225756287574768,1.037737250328064,284.8791198730469,284.95001220703125,300.4097595214844,289.51483154296875,298.7182006835937,297.2647705078125,284.87799072265625,1.0,0.6318658590316772,0.9189262986183168,0.9189262986183168,1.0,1.0,-3.264833211898804,1.509312629699707,1.7555204629898071,0.7687686085700989,0.899199903011322,0.899199903011322,0.0,202.6809539794922,211.0,47891.01953125,0.0,3108.602294921875,1.0,280.0582580566406,283.197021484375,292.5710754394531,295.66796875,293.1499938964844,293.1499938964844,280.3500061035156,36019.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970721960067749,1.0,0.0,0.0,3.6499454975128174,3.649969339370728,8.889268769962655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.0009765625,0.0,1533.2501220703125,1895.4371337890625,0.0,4047.565185546875,0.905264139175415,1.0,0.0,3.0,1.0,0.0
12232380,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8656370639801025,0.4885031282901764,0.4425447583198547,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9338113069534302,0.6070132255554199,0.5765243172645569,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8479459881782532,0.4591594934463501,0.3231384456157684,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7817867994308472,0.3558079898357391,0.3410505950450897,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6745210289955139,0.2260254770517349,1.0386507511138916,285.0474853515625,284.95001220703125,300.38775634765625,289.5200500488281,298.70782470703125,297.2642517089844,285.04888916015625,1.0,0.6341796517372131,0.918514370918274,0.918514370918274,1.0,1.0,-3.2685232162475586,1.511080980300903,1.7574422359466553,0.7696181535720825,0.9018672108650208,0.9018672108650208,0.0,206.0600433349609,214.0,46864.78515625,0.0,3135.4833984375,1.0,280.3421936035156,283.4051513671875,292.4909362792969,295.4581298828125,293.1499938964844,293.1499938964844,280.04998779296875,35892.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608922004699708,1.0,0.0,0.0,3.653177976608277,3.6532020568847656,8.905021218197362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.31005859375,0.0,1535.9034423828125,1895.4371337890625,0.0,3960.534912109375,0.905925989151001,1.0,0.0,3.0,1.0,0.0
12232440,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8656370639801025,0.4885031282901764,0.4425447583198547,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9338113069534302,0.6070132255554199,0.5765243172645569,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8479459881782532,0.4591594934463501,0.3231384456157684,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7817867994308472,0.3558079898357391,0.3410505950450897,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6745210289955139,0.2260254770517349,1.0386507511138916,285.0474853515625,284.95001220703125,300.38775634765625,289.5200500488281,298.70782470703125,297.2642517089844,285.04888916015625,1.0,0.6341796517372131,0.918514370918274,0.918514370918274,1.0,1.0,-3.2685232162475586,1.511080980300903,1.7574422359466553,0.7696181535720825,0.9018672108650208,0.9018672108650208,0.0,206.0600433349609,214.0,46864.78515625,0.0,3135.4833984375,1.0,280.3421936035156,283.4051513671875,292.4909362792969,295.4581298828125,293.1499938964844,293.1499938964844,280.04998779296875,35892.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608922004699708,1.0,0.0,0.0,3.653177976608277,3.6532020568847656,8.905021218197362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.31005859375,0.0,1535.9034423828125,1895.4371337890625,0.0,3960.534912109375,0.905925989151001,1.0,0.0,3.0,1.0,0.0
12232500,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8642505407333374,0.4878776669502258,0.4422978162765503,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9327632188796996,0.6075704097747803,0.5773123502731323,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8478464484214783,0.4607229232788086,0.3243990540504455,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7810340523719788,0.3561495244503021,0.3415412008762359,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.6737949252128601,0.226179301738739,1.039906620979309,284.9286193847656,284.95001220703125,300.3783569335937,289.5220031738281,298.703125,297.2635498046875,284.922119140625,1.0,0.6354455947875977,0.918308436870575,0.918308436870575,1.0,1.0,-3.272793769836426,1.5131179094314575,1.7596759796142578,0.7707723379135132,0.9005875587463379,0.9005875587463379,0.0,207.41485595703125,214.0,47876.4296875,0.0,3152.372802734375,1.0,280.0986022949219,283.2470092773437,292.5539855957031,295.6674194335937,293.1499938964844,293.1499938964844,280.04998779296875,35961.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672302007675172,1.0,0.0,0.0,3.654016733169556,3.654040813446045,8.909111102184397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.38671875,0.0,1537.354248046875,1895.4371337890625,0.0,4016.768310546875,0.906111478805542,1.0,0.0,3.0,1.0,0.0
12232560,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8619655966758728,0.4867721498012543,0.4415246248245239,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9307095408439636,0.6076851487159729,0.5776394009590149,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8469669222831726,0.4619275331497192,0.3253716230392456,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7795515060424805,0.3562125265598297,0.3417674601078033,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6724234223365784,0.226133719086647,1.0403785705566406,284.88775634765625,284.95001220703125,300.3701171875,289.52349853515625,298.6966552734375,297.2586364746094,284.88677978515625,1.0,0.636582612991333,0.9181150197982788,0.9181150197982788,1.0,1.0,-3.2742719650268555,1.5138006210327148,1.760471224784851,0.7712157964706421,0.8997244238853455,0.8997244238853455,0.0,209.2105712890625,217.0,48022.71875,0.0,3165.638671875,1.0,280.05767822265625,283.2023620605469,292.5567321777344,295.647216796875,293.1499938964844,293.1499938964844,280.3500061035156,36031.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709640741348268,1.0,0.0,0.0,3.652753114700317,3.652777194976807,8.902949844014074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.908203125,0.0,1536.4686279296875,1895.4371337890625,0.0,4049.695556640625,0.9059038758277892,1.0,0.0,3.0,1.0,0.0
12232620,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8586151599884033,0.4861051142215729,0.4405761659145355,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.927882432937622,0.6091434359550476,0.5787115693092346,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8462355732917786,0.4654817283153534,0.3276443779468536,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.777511715888977,0.3570807874202728,0.3424394726753235,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6704651713371277,0.2265203595161438,1.0418014526367188,285.0580444335937,284.95001220703125,300.3573913574219,289.5251770019531,298.6921691894531,297.26104736328125,285.0594787597656,1.0,0.6388688087463379,0.9177281260490416,0.9177281260490416,1.0,1.0,-3.279662132263184,1.516390681266785,1.763271450996399,0.7725211381912231,0.9025499820709229,0.9025499820709229,0.0,212.15768432617188,220.0,47010.109375,0.0,3193.9833984375,1.0,280.3421936035156,283.4122619628906,292.4944763183594,295.46710205078125,293.1499938964844,293.1499938964844,280.04998779296875,35892.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612663984298706,1.0,0.0,0.0,3.656004905700684,3.656028985977173,8.918808021007862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.197265625,0.0,1539.051025390625,1895.4371337890625,0.0,3963.866455078125,0.9065595865249634,1.0,0.0,3.0,1.0,0.0
12232680,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8586151599884033,0.4861051142215729,0.4405761659145355,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.927882432937622,0.6091434359550476,0.5787115693092346,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8462355732917786,0.4654817283153534,0.3276443779468536,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.777511715888977,0.3570807874202728,0.3424394726753235,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6704651713371277,0.2265203595161438,1.0418014526367188,285.0580444335937,284.95001220703125,300.3573913574219,289.5251770019531,298.6921691894531,297.26104736328125,285.0594787597656,1.0,0.6388688087463379,0.9177281260490416,0.9177281260490416,1.0,1.0,-3.279662132263184,1.516390681266785,1.763271450996399,0.7725211381912231,0.9025499820709229,0.9025499820709229,0.0,212.15768432617188,220.0,47010.109375,0.0,3193.9833984375,1.0,280.3421936035156,283.4122619628906,292.4944763183594,295.46710205078125,293.1499938964844,293.1499938964844,280.04998779296875,35892.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612663984298706,1.0,0.0,0.0,3.656004905700684,3.656028985977173,8.918808021007862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.197265625,0.0,1539.051025390625,1895.4371337890625,0.0,3963.866455078125,0.9065595865249634,1.0,0.0,3.0,1.0,0.0
12232740,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8553433418273926,0.4844751954078674,0.4396619200706482,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9251344203948976,0.6098220348358154,0.5798565149307251,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8455685377120972,0.4683848619461059,0.3299842476844787,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7755854725837708,0.3575400412082672,0.3432212471961975,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6686679720878601,0.2266838103532791,1.043810248374939,284.89892578125,284.95001220703125,300.3500061035156,289.5249938964844,298.68634033203125,297.256591796875,284.8979797363281,1.0,0.6412866115570068,0.9173412322998048,0.9173412322998048,1.0,1.0,-3.286119222640991,1.519453048706055,1.7666661739349363,0.7743054628372192,0.9005590677261353,0.9005590677261353,0.0,215.19583129882807,223.0,48178.140625,0.0,3225.27099609375,1.0,280.05780029296875,283.21002197265625,292.56072998046875,295.6609802246094,293.1499938964844,293.1499938964844,279.75,36023.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720050692558287,1.0,0.0,0.0,3.655874252319336,3.655898332595825,8.918171374716621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.42626953125,0.0,1539.8865966796875,1895.4371337890625,0.0,4058.84814453125,0.9065971970558168,1.0,0.0,3.0,1.0,0.0
12232800,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8553433418273926,0.4844751954078674,0.4396619200706482,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9251344203948976,0.6098220348358154,0.5798565149307251,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8455685377120972,0.4683848619461059,0.3299842476844787,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7755854725837708,0.3575400412082672,0.3432212471961975,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6686679720878601,0.2266838103532791,1.043810248374939,284.89892578125,284.95001220703125,300.3500061035156,289.5249938964844,298.68634033203125,297.256591796875,284.8979797363281,1.0,0.6412866115570068,0.9173412322998048,0.9173412322998048,1.0,1.0,-3.286119222640991,1.519453048706055,1.7666661739349363,0.7743054628372192,0.9005590677261353,0.9005590677261353,0.0,215.19583129882807,223.0,48178.140625,0.0,3225.27099609375,1.0,280.05780029296875,283.21002197265625,292.56072998046875,295.6609802246094,293.1499938964844,293.1499938964844,279.75,36023.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720050692558287,1.0,0.0,0.0,3.655874252319336,3.655898332595825,8.918171374716621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.42626953125,0.0,1539.8865966796875,1895.4371337890625,0.0,4058.84814453125,0.9065971970558168,1.0,0.0,3.0,1.0,0.0
12232860,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.8501026034355164,0.4816087484359741,0.4374701976776123,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.920027196407318,0.6091946363449097,0.5796869397163391,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.8431004285812378,0.4702889919281006,0.3315615952014923,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.7719001173973083,0.3571341931819916,0.3431785404682159,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.665244996547699,0.2261805385351181,1.0430136919021606,284.7185974121094,284.95001220703125,300.3462219238281,289.52294921875,298.676513671875,297.2417907714844,284.7174377441406,1.0,0.6431607007980347,0.9169479608535768,0.9169479608535768,1.0,1.0,-3.284175395965576,1.5184569358825684,1.7657183408737185,0.7738674879074097,0.8959652185440063,0.8959652185440063,0.0,219.2206878662109,226.0,49263.15234375,0.0,3243.5166015625,1.0,279.7582397460937,282.9887084960937,292.5692443847656,295.7542419433594,293.1499938964844,293.1499938964844,280.04998779296875,36233.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842456579208374,1.0,0.0,0.0,3.647804021835327,3.647827863693237,8.87884084477264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.69140625,0.0,1532.476318359375,1895.4371337890625,0.0,4165.51806640625,0.904931366443634,1.0,0.0,3.0,1.0,0.0
12232920,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.8501026034355164,0.4816087484359741,0.4374701976776123,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.920027196407318,0.6091946363449097,0.5796869397163391,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.8431004285812378,0.4702889919281006,0.3315615952014923,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.7719001173973083,0.3571341931819916,0.3431785404682159,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.665244996547699,0.2261805385351181,1.0430136919021606,284.7185974121094,284.95001220703125,300.3462219238281,289.52294921875,298.676513671875,297.2417907714844,284.7174377441406,1.0,0.6431607007980347,0.9169479608535768,0.9169479608535768,1.0,1.0,-3.284175395965576,1.5184569358825684,1.7657183408737185,0.7738674879074097,0.8959652185440063,0.8959652185440063,0.0,219.2206878662109,226.0,49263.15234375,0.0,3243.5166015625,1.0,279.7582397460937,282.9887084960937,292.5692443847656,295.7542419433594,293.1499938964844,293.1499938964844,280.04998779296875,36233.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842456579208374,1.0,0.0,0.0,3.647804021835327,3.647827863693237,8.87884084477264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.69140625,0.0,1532.476318359375,1895.4371337890625,0.0,4165.51806640625,0.904931366443634,1.0,0.0,3.0,1.0,0.0
12232980,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8464249968528748,0.4804680943489074,0.4360124170780182,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9166008234024048,0.6099021434783936,0.5799661874771118,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8419592976570129,0.4734755754470825,0.3335234224796295,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7693803906440735,0.3575093746185303,0.3433355987071991,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.66277015209198,0.2261434644460678,1.0423990488052368,284.88671875,284.95001220703125,300.3438720703125,289.5190734863281,298.6749572753906,297.2408447265625,284.8880920410156,1.0,0.6448746919631958,0.9165546894073486,0.9165546894073486,1.0,1.0,-3.2845535278320312,1.5186309814453125,1.7659224271774292,0.7738178968429565,0.8964864611625671,0.8964864611625671,0.0,222.29168701171875,214.0,48161.05859375,0.0,3261.58544921875,1.0,280.0421447753906,283.19903564453125,292.486328125,295.5359802246094,293.1499938964844,293.1499938964844,280.3500061035156,36121.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737744331359864,1.0,0.0,0.0,3.642497539520264,3.642521619796753,8.853028248267947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.986328125,0.0,1525.7467041015625,1895.4371337890625,0.0,4074.376708984375,0.9036954045295716,1.0,0.0,3.0,1.0,0.0
12233040,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8464249968528748,0.4804680943489074,0.4360124170780182,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9166008234024048,0.6099021434783936,0.5799661874771118,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8419592976570129,0.4734755754470825,0.3335234224796295,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7693803906440735,0.3575093746185303,0.3433355987071991,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.66277015209198,0.2261434644460678,1.0423990488052368,284.88671875,284.95001220703125,300.3438720703125,289.5190734863281,298.6749572753906,297.2408447265625,284.8880920410156,1.0,0.6448746919631958,0.9165546894073486,0.9165546894073486,1.0,1.0,-3.2845535278320312,1.5186309814453125,1.7659224271774292,0.7738178968429565,0.8964864611625671,0.8964864611625671,0.0,222.29168701171875,214.0,48161.05859375,0.0,3261.58544921875,1.0,280.0421447753906,283.19903564453125,292.486328125,295.5359802246094,293.1499938964844,293.1499938964844,280.3500061035156,36121.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737744331359864,1.0,0.0,0.0,3.642497539520264,3.642521619796753,8.853028248267947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.986328125,0.0,1525.7467041015625,1895.4371337890625,0.0,4074.376708984375,0.9036954045295716,1.0,0.0,3.0,1.0,0.0
12233100,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.847873866558075,0.4805183112621307,0.4357890486717224,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.919045090675354,0.6108629107475281,0.5805881023406982,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8445515632629395,0.475591242313385,0.3348048031330108,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.77116459608078,0.3581121563911438,0.3436901271343231,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6642211079597473,0.2264430522918701,1.0428861379623413,285.0262451171875,284.95001220703125,300.3431701660156,289.5165100097656,298.6773986816406,297.245849609375,285.0336303710937,1.0,0.6441289186477661,0.9163580536842346,0.9163580536842346,1.0,1.0,-3.287583589553833,1.5200822353363037,1.7675012350082395,0.7745804786682129,0.8983527421951294,0.8983527421951294,0.0,220.6512908935547,214.0,47196.90625,0.0,3259.13720703125,1.0,280.298583984375,283.3768920898437,292.4502258300781,295.3787841796875,293.1499938964844,293.1499938964844,280.3500061035156,36010.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965368390083313,1.0,0.0,0.0,3.642542123794556,3.642566204071045,8.853244821693806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.61669921875,0.0,1524.965087890625,1895.4371337890625,0.0,4000.29345703125,0.9036660194396972,1.0,0.0,3.0,1.0,0.0
12233160,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8511692881584167,0.4808339178562164,0.4358803331851959,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9238600134849548,0.6121140122413635,0.5815368890762329,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8489558696746826,0.4779533445835113,0.3362889587879181,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7746849656105042,0.3589385151863098,0.3442544639110565,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.6672307252883911,0.2269370257854461,1.0440959930419922,285.0756225585937,284.95001220703125,300.3428039550781,289.5135192871094,298.681396484375,297.2535095214844,285.0771179199219,1.0,0.6429592370986938,0.9161673188209534,0.9161673188209534,1.0,1.0,-3.2927489280700684,1.522570013999939,1.7701789140701294,0.7758851647377014,0.8997260332107544,0.8997260332107544,0.0,217.3547821044922,202.0,47123.875,0.0,3252.137451171875,1.0,280.3418273925781,283.4285888671875,292.4677124023437,295.4349670410156,293.1499938964844,293.1499938964844,280.6499938964844,35917.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615360498428344,1.0,0.0,0.0,3.644933938980103,3.6449577808380127,8.864874985192728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.34228515625,0.0,1526.923828125,1895.4371337890625,0.0,3966.266357421875,0.90410578250885,1.0,0.0,3.0,1.0,0.0
12233220,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8608977794647217,0.4818878173828125,0.4363279044628143,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.937468647956848,0.615088939666748,0.5837880969047546,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8609928488731384,0.4831133782863617,0.3394797146320343,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.784751296043396,0.3609948754310608,0.3456786870956421,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.6760492324829102,0.2283068746328354,1.0478407144546509,285.2669677734375,284.95001220703125,300.34295654296875,289.5063781738281,298.691650390625,297.27203369140625,285.2686462402344,1.0,0.639746367931366,0.915785789489746,0.915785789489746,1.0,1.0,-3.306042194366455,1.5289723873138428,1.777069926261902,0.7792888283729553,0.9055312871932985,0.9055312871932985,0.0,208.34494018554688,190.0,46209.57421875,0.0,3231.02099609375,1.0,280.6417541503906,283.6585693359375,292.4667053222656,295.3713684082031,293.1499938964844,293.1499938964844,280.3500061035156,35678.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509790539741516,1.0,0.0,0.0,3.656254291534424,3.656278371810913,8.920025038605672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.04931640625,0.0,1537.7286376953125,1895.4371337890625,0.0,3871.778076171875,0.90647691488266,1.0,0.0,3.0,1.0,0.0
12233280,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8608977794647217,0.4818878173828125,0.4363279044628143,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.937468647956848,0.615088939666748,0.5837880969047546,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8609928488731384,0.4831133782863617,0.3394797146320343,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.784751296043396,0.3609948754310608,0.3456786870956421,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.6760492324829102,0.2283068746328354,1.0478407144546509,285.2669677734375,284.95001220703125,300.34295654296875,289.5063781738281,298.691650390625,297.27203369140625,285.2686462402344,1.0,0.639746367931366,0.915785789489746,0.915785789489746,1.0,1.0,-3.306042194366455,1.5289723873138428,1.777069926261902,0.7792888283729553,0.9055312871932985,0.9055312871932985,0.0,208.34494018554688,190.0,46209.57421875,0.0,3231.02099609375,1.0,280.6417541503906,283.6585693359375,292.4667053222656,295.3713684082031,293.1499938964844,293.1499938964844,280.3500061035156,35678.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509790539741516,1.0,0.0,0.0,3.656254291534424,3.656278371810913,8.920025038605672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.04931640625,0.0,1537.7286376953125,1895.4371337890625,0.0,3871.778076171875,0.90647691488266,1.0,0.0,3.0,1.0,0.0
