time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233340,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8716503977775574,0.4811002910137176,0.435817688703537,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.95197856426239,0.61644446849823,0.5852153301239014,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8744089007377625,0.486913651227951,0.3421598076820373,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7959588170051575,0.3621437847614288,0.3467001914978027,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.6860179901123047,0.2291455864906311,1.0507785081863403,285.1050720214844,284.95001220703125,300.3441467285156,289.49774169921875,298.693359375,297.27410888671875,285.1039733886719,1.0,0.6355894207954407,0.9154043197631836,0.9154043197631836,1.0,1.0,-3.3151443004608154,1.5333049297332764,1.7818394899368286,0.7817927002906799,0.9062686562538148,0.9062686562538148,0.0,198.61512756347656,178.0,47399.5625,0.0,3196.27587890625,1.0,280.3577880859375,283.45123291015625,292.5443115234375,295.5941162109375,293.1499938964844,293.1499938964844,280.04998779296875,35765.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645435810089112,1.0,0.0,0.0,3.665674209594727,3.665698289871216,8.966047175817948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.62109375,0.0,1548.9141845703125,1895.4371337890625,0.0,3992.982666015625,0.9086169004440308,1.0,0.0,3.0,1.0,0.0
12233400,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8716503977775574,0.4811002910137176,0.435817688703537,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.95197856426239,0.61644446849823,0.5852153301239014,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8744089007377625,0.486913651227951,0.3421598076820373,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7959588170051575,0.3621437847614288,0.3467001914978027,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.6860179901123047,0.2291455864906311,1.0507785081863403,285.1050720214844,284.95001220703125,300.3441467285156,289.49774169921875,298.693359375,297.27410888671875,285.1039733886719,1.0,0.6355894207954407,0.9154043197631836,0.9154043197631836,1.0,1.0,-3.3151443004608154,1.5333049297332764,1.7818394899368286,0.7817927002906799,0.9062686562538148,0.9062686562538148,0.0,198.61512756347656,178.0,47399.5625,0.0,3196.27587890625,1.0,280.3577880859375,283.45123291015625,292.5443115234375,295.5941162109375,293.1499938964844,293.1499938964844,280.04998779296875,35765.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645435810089112,1.0,0.0,0.0,3.665674209594727,3.665698289871216,8.966047175817948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.62109375,0.0,1548.9141845703125,1895.4371337890625,0.0,3992.982666015625,0.9086169004440308,1.0,0.0,3.0,1.0,0.0
12233460,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8815062046051025,0.4787927865982055,0.4336675107479095,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.964656949043274,0.616137683391571,0.5848792791366577,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.887299656867981,0.4894720911979675,0.3438266813755035,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8063282370567322,0.362167626619339,0.3465825617313385,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6951735615730286,0.2291286289691925,1.0498206615447998,284.9197998046875,284.95001220703125,300.34625244140625,289.4877624511719,298.6877746582031,297.2621459960937,284.9183959960937,1.0,0.6301329731941223,0.9149885773658752,0.9149885773658752,1.0,1.0,-3.3128762245178223,1.532148361206055,1.7807278633117676,0.7812754511833191,0.9043260216712952,0.9043260216712952,0.0,189.19903564453125,166.0,48526.6875,0.0,3137.987060546875,1.0,280.05810546875,283.2231140136719,292.54400634765625,295.6847839355469,293.1499938964844,293.1499938964844,279.75,35948.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789388179779052,1.0,0.0,0.0,3.66820240020752,3.668226480484009,8.978418577498815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.66357421875,0.0,1553.12744140625,1895.4371337890625,0.0,4119.4921875,0.909299612045288,1.0,0.0,3.0,1.0,0.0
12233520,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8815062046051025,0.4787927865982055,0.4336675107479095,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.964656949043274,0.616137683391571,0.5848792791366577,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.887299656867981,0.4894720911979675,0.3438266813755035,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8063282370567322,0.362167626619339,0.3465825617313385,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6951735615730286,0.2291286289691925,1.0498206615447998,284.9197998046875,284.95001220703125,300.34625244140625,289.4877624511719,298.6877746582031,297.2621459960937,284.9183959960937,1.0,0.6301329731941223,0.9149885773658752,0.9149885773658752,1.0,1.0,-3.3128762245178223,1.532148361206055,1.7807278633117676,0.7812754511833191,0.9043260216712952,0.9043260216712952,0.0,189.19903564453125,166.0,48526.6875,0.0,3137.987060546875,1.0,280.05810546875,283.2231140136719,292.54400634765625,295.6847839355469,293.1499938964844,293.1499938964844,279.75,35948.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789388179779052,1.0,0.0,0.0,3.66820240020752,3.668226480484009,8.978418577498815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.66357421875,0.0,1553.12744140625,1895.4371337890625,0.0,4119.4921875,0.909299612045288,1.0,0.0,3.0,1.0,0.0
12233580,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.8921441435813904,0.475870132446289,0.430821031332016,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.9769952297210692,0.6149342060089111,0.5835692286491394,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.9011442065238952,0.4914678335189819,0.3450172841548919,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.8167336583137512,0.3615586459636688,0.345766544342041,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.7046242952346802,0.2285801619291305,1.04612398147583,284.73046875,284.95001220703125,300.34918212890625,289.4765014648437,298.679931640625,297.2455444335937,284.72900390625,1.0,0.6235841512680054,0.9145728349685668,0.9145728349685668,1.0,1.0,-3.3038885593414307,1.527753472328186,1.7761350870132446,0.7789556384086609,0.8998244404792786,0.8998244404792786,0.0,179.4097442626953,154.0,49536.90234375,0.0,3063.029052734375,1.0,279.75811767578125,282.9942626953125,292.522216796875,295.7310485839844,293.1499938964844,293.1499938964844,279.45001220703125,36182.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905561804771424,1.0,0.0,0.0,3.662096261978149,3.662120342254639,8.948552476795157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.671875,0.0,1548.0361328125,1895.4371337890625,0.0,4219.78515625,0.9080888032913208,1.0,0.0,3.0,1.0,0.0
12233640,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.8921441435813904,0.475870132446289,0.430821031332016,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.9769952297210692,0.6149342060089111,0.5835692286491394,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.9011442065238952,0.4914678335189819,0.3450172841548919,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.8167336583137512,0.3615586459636688,0.345766544342041,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.7046242952346802,0.2285801619291305,1.04612398147583,284.73046875,284.95001220703125,300.34918212890625,289.4765014648437,298.679931640625,297.2455444335937,284.72900390625,1.0,0.6235841512680054,0.9145728349685668,0.9145728349685668,1.0,1.0,-3.3038885593414307,1.527753472328186,1.7761350870132446,0.7789556384086609,0.8998244404792786,0.8998244404792786,0.0,179.4097442626953,154.0,49536.90234375,0.0,3063.029052734375,1.0,279.75811767578125,282.9942626953125,292.522216796875,295.7310485839844,293.1499938964844,293.1499938964844,279.45001220703125,36182.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905561804771424,1.0,0.0,0.0,3.662096261978149,3.662120342254639,8.948552476795157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.671875,0.0,1548.0361328125,1895.4371337890625,0.0,4219.78515625,0.9080888032913208,1.0,0.0,3.0,1.0,0.0
12233700,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897521972656,0.8981786966323853,0.4743008613586426,0.4293201267719269,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58892822265625,0.9833027124404908,0.6141322255134583,0.5827267169952393,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896301269531,0.9090245366096495,0.4923521280288696,0.3455432057380676,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909423828125,0.8222798705101013,0.361119657754898,0.3452244997024536,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.7097731828689575,0.2281872332096099,1.0436851978302002,284.5896301269531,284.95001220703125,300.3509216308594,289.470458984375,298.6759948730469,297.23699951171875,284.5823059082031,1.0,0.6199973225593567,0.9143649339675904,0.9143649339675904,1.0,1.0,-3.2981204986572266,1.5249425172805786,1.7731781005859375,0.7774499654769897,0.8960503339767456,0.8960503339767456,0.0,174.26968383789062,154.0,50440.13671875,0.0,3021.5634765625,1.0,279.50103759765625,282.817138671875,292.5322265625,295.84942626953125,293.1499938964844,293.1499938964844,279.45001220703125,36329.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997548520565033,1.0,0.0,0.0,3.655489444732666,3.6555137634277344,8.916293836591649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.51953125,0.0,1541.7506103515625,1895.4371337890625,0.0,4279.29638671875,0.9066766500473022,1.0,0.0,3.0,1.0,0.0
12233760,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411682128906,0.9044182896614076,0.4726434648036957,0.4276428520679474,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541015625,0.9893894791603088,0.6131919026374817,0.5816686153411865,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.9176867008209229,0.4931491911411285,0.3459484577178955,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.8279346227645874,0.3605863749980926,0.3445451259613037,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.714827835559845,0.2277120053768158,1.040741205215454,284.5411376953125,284.95001220703125,300.352783203125,289.464111328125,298.671875,297.22802734375,284.53973388671875,1.0,0.6162043213844299,0.914180874824524,0.914180874824524,1.0,1.0,-3.2909629344940186,1.5214611291885376,1.769501805305481,0.7755838632583618,0.8927969932556152,0.8927969932556152,0.0,169.11537170410156,142.0,50453.02734375,0.0,2977.1787109375,1.0,279.4580993652344,282.768310546875,292.4999694824219,295.7671203613281,293.1499938964844,293.1499938964844,279.75,36451.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646003484725952,3.6460275650024414,8.870077863321058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.4404296875,0.0,1532.1041259765625,1895.4371337890625,0.0,4300.0,0.904673993587494,1.0,0.0,3.0,1.0,0.0
12233820,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.9213878512382508,0.4713895618915558,0.4255666732788086,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.9990000128746032,0.61333167552948,0.5747173428535461,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.939003050327301,0.4964187741279602,0.3475463986396789,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8416538834571838,0.3606493771076202,0.3438475131988525,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.7263902425765991,0.2275212258100509,1.036808729171753,284.7021179199219,284.95001220703125,300.3569641113281,289.45068359375,298.6732177734375,297.2274475097656,284.70263671875,1.0,0.6083118319511414,0.9138127565383912,0.9138127565383912,1.0,1.0,-3.276846170425415,1.514559626579285,1.76228666305542,0.7720602750778198,0.8908236622810364,0.8908236622810364,0.0,158.3258819580078,130.0,49155.06640625,0.0,2886.358154296875,1.0,279.7420654296875,282.9750671386719,292.4096374511719,295.5273742675781,293.1499938964844,293.1499938964844,280.04998779296875,36373.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878501892089844,1.0,0.0,0.0,3.631345510482788,3.631369352340698,8.798900807960308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.8408203125,0.0,1515.296875,1895.4371337890625,0.0,4196.578125,0.9013747572898864,1.0,0.0,3.0,1.0,0.0
12233880,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.9213878512382508,0.4713895618915558,0.4255666732788086,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.9990000128746032,0.61333167552948,0.5747173428535461,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.939003050327301,0.4964187741279602,0.3475463986396789,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8416538834571838,0.3606493771076202,0.3438475131988525,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.7263902425765991,0.2275212258100509,1.036808729171753,284.7021179199219,284.95001220703125,300.3569641113281,289.45068359375,298.6732177734375,297.2274475097656,284.70263671875,1.0,0.6083118319511414,0.9138127565383912,0.9138127565383912,1.0,1.0,-3.276846170425415,1.514559626579285,1.76228666305542,0.7720602750778198,0.8908236622810364,0.8908236622810364,0.0,158.3258819580078,130.0,49155.06640625,0.0,2886.358154296875,1.0,279.7420654296875,282.9750671386719,292.4096374511719,295.5273742675781,293.1499938964844,293.1499938964844,280.04998779296875,36373.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878501892089844,1.0,0.0,0.0,3.631345510482788,3.631369352340698,8.798900807960308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.8408203125,0.0,1515.296875,1895.4371337890625,0.0,4196.578125,0.9013747572898864,1.0,0.0,3.0,1.0,0.0
12233940,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9385992288589478,0.4714650511741638,0.4251286089420318,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.6186016201972961,0.5473991632461548,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.958790957927704,0.5008916854858398,0.3502561151981354,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8553102016448975,0.361723393201828,0.3443451225757599,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7374740839004517,0.2281113564968109,1.0371768474578855,284.8624267578125,284.95001220703125,300.3615417480469,289.4363098144531,298.685546875,297.24755859375,284.8625793457031,1.0,0.5990418791770935,0.9134446382522584,0.9134446382522584,1.0,1.0,-3.247401714324951,1.5002899169921875,1.7471117973327637,0.7643017768859863,0.8910405039787292,0.8910405039787292,0.0,148.86520385742188,133.0,47667.0234375,0.0,2772.652099609375,1.0,280.04156494140625,283.18438720703125,292.38104248046875,295.3938903808594,293.1499938964844,293.1499938964844,280.3500061035156,36210.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738760590553284,1.0,0.0,0.0,3.623004913330078,3.623028755187988,8.758528338148608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.6953125,0.0,1504.9083251953125,1895.4371337890625,0.0,4075.267333984375,0.8994032144546509,1.0,0.0,3.0,1.0,0.0
12234000,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9385992288589478,0.4714650511741638,0.4251286089420318,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.6186016201972961,0.5473991632461548,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.958790957927704,0.5008916854858398,0.3502561151981354,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8553102016448975,0.361723393201828,0.3443451225757599,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7374740839004517,0.2281113564968109,1.0371768474578855,284.8624267578125,284.95001220703125,300.3615417480469,289.4363098144531,298.685546875,297.24755859375,284.8625793457031,1.0,0.5990418791770935,0.9134446382522584,0.9134446382522584,1.0,1.0,-3.247401714324951,1.5002899169921875,1.7471117973327637,0.7643017768859863,0.8910405039787292,0.8910405039787292,0.0,148.86520385742188,133.0,47667.0234375,0.0,2772.652099609375,1.0,280.04156494140625,283.18438720703125,292.38104248046875,295.3938903808594,293.1499938964844,293.1499938964844,280.3500061035156,36210.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738760590553284,1.0,0.0,0.0,3.623004913330078,3.623028755187988,8.758528338148608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.6953125,0.0,1504.9083251953125,1895.4371337890625,0.0,4075.267333984375,0.8994032144546509,1.0,0.0,3.0,1.0,0.0
12234060,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9512414932250975,0.4721029996871948,0.4253822565078735,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6275087594985962,0.5285779237747192,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9731011986732484,0.5059614181518555,0.3535160720348358,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8662502765655518,0.3633766174316406,0.3455654084682464,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7463915944099426,0.2292474657297134,1.0406594276428225,285.0300598144531,284.95001220703125,300.3664245605469,289.4211120605469,298.7091064453125,297.2875366210937,285.03094482421875,1.0,0.594369649887085,0.9131229519844056,0.9131229519844056,1.0,1.0,-3.23462176322937,1.4941418170928955,1.7404799461364746,0.7606343030929565,0.8935118913650513,0.8935118913650513,0.0,142.88600158691406,153.0,46376.52734375,0.0,2713.44384765625,1.0,280.34149169921875,283.3990173339844,292.36767578125,295.29266357421875,293.1499938964844,293.1499938964844,280.6499938964844,36002.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605668187141418,1.0,0.0,0.0,3.622280359268189,3.62230396270752,8.755025078244216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.22119140625,0.0,1502.5682373046875,1895.4371337890625,0.0,3957.636962890625,0.8991008996963501,1.0,0.0,3.0,1.0,0.0
12234120,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9512414932250975,0.4721029996871948,0.4253822565078735,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6275087594985962,0.5285779237747192,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9731011986732484,0.5059614181518555,0.3535160720348358,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8662502765655518,0.3633766174316406,0.3455654084682464,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7463915944099426,0.2292474657297134,1.0406594276428225,285.0300598144531,284.95001220703125,300.3664245605469,289.4211120605469,298.7091064453125,297.2875366210937,285.03094482421875,1.0,0.594369649887085,0.9131229519844056,0.9131229519844056,1.0,1.0,-3.23462176322937,1.4941418170928955,1.7404799461364746,0.7606343030929565,0.8935118913650513,0.8935118913650513,0.0,142.88600158691406,153.0,46376.52734375,0.0,2713.44384765625,1.0,280.34149169921875,283.3990173339844,292.36767578125,295.29266357421875,293.1499938964844,293.1499938964844,280.6499938964844,36002.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605668187141418,1.0,0.0,0.0,3.622280359268189,3.62230396270752,8.755025078244216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.22119140625,0.0,1502.5682373046875,1895.4371337890625,0.0,3957.636962890625,0.8991008996963501,1.0,0.0,3.0,1.0,0.0
12234180,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.949848473072052,0.4732625186443329,0.4263195395469665,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.9990000128746032,0.6355896592140198,0.5318583846092224,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.974493443965912,0.5115768909454346,0.3573276400566101,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.8660562038421631,0.3654916882514953,0.3474764823913574,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.7464785575866699,0.2308576703071594,1.0475029945373535,285.22833251953125,284.95001220703125,300.3715209960937,289.4052124023437,298.73406982421875,297.3287658691406,285.2306213378906,1.0,0.5987385511398315,0.9128013253211976,0.9128013253211976,1.0,1.0,-3.25475811958313,1.5039564371109009,1.750801682472229,0.7654120326042175,0.8988129496574402,0.8988129496574402,0.0,144.6425323486328,173.0,45584.140625,0.0,2764.436279296875,1.0,280.6415405273437,283.6379089355469,292.36199951171875,295.225341796875,293.1499938964844,293.1499938964844,280.95001220703125,35745.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492217302322388,1.0,0.0,0.0,3.630959033966065,3.630982637405396,8.797027817308845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.7275390625,0.0,1510.1927490234375,1895.4371337890625,0.0,3855.947998046875,0.9008672833442688,1.0,0.0,3.0,1.0,0.0
12234240,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.949848473072052,0.4732625186443329,0.4263195395469665,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.9990000128746032,0.6355896592140198,0.5318583846092224,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.974493443965912,0.5115768909454346,0.3573276400566101,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.8660562038421631,0.3654916882514953,0.3474764823913574,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.7464785575866699,0.2308576703071594,1.0475029945373535,285.22833251953125,284.95001220703125,300.3715209960937,289.4052124023437,298.73406982421875,297.3287658691406,285.2306213378906,1.0,0.5987385511398315,0.9128013253211976,0.9128013253211976,1.0,1.0,-3.25475811958313,1.5039564371109009,1.750801682472229,0.7654120326042175,0.8988129496574402,0.8988129496574402,0.0,144.6425323486328,173.0,45584.140625,0.0,2764.436279296875,1.0,280.6415405273437,283.6379089355469,292.36199951171875,295.225341796875,293.1499938964844,293.1499938964844,280.95001220703125,35745.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492217302322388,1.0,0.0,0.0,3.630959033966065,3.630982637405396,8.797027817308845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.7275390625,0.0,1510.1927490234375,1895.4371337890625,0.0,3855.947998046875,0.9008672833442688,1.0,0.0,3.0,1.0,0.0
12234300,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.9450674653053284,0.4740304946899414,0.4269806742668152,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.9990000128746032,0.6384103894233704,0.5399455428123474,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.9716152548789978,0.5145778656005859,0.3593929409980774,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.8626700043678284,0.3666952252388,0.3486262857913971,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.7439013123512268,0.2317921966314315,1.0518580675125122,285.38507080078125,284.95001220703125,300.3740539550781,289.39703369140625,298.7433166503906,297.343017578125,285.39385986328125,1.0,0.6033084392547607,0.9126404523849488,0.9126404523849488,1.0,1.0,-3.2743680477142334,1.5134538412094116,1.7609140872955322,0.7704023718833923,0.90323805809021,0.90323805809021,0.0,147.79217529296875,173.0,44959.5078125,0.0,2822.666015625,1.0,280.8982849121094,283.8307189941406,292.3387756347656,295.1081848144531,293.1499938964844,293.1499938964844,280.95001220703125,35586.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426379203796388,1.0,0.0,0.0,3.639228820800781,3.6392526626586914,8.837145628604048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.46875,0.0,1518.1297607421875,1895.4371337890625,0.0,3796.4033203125,0.902641534805298,1.0,0.0,3.0,1.0,0.0
12234360,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.938625156879425,0.4749429523944855,0.4279065430164337,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.9990000128746032,0.6404197812080383,0.5509362816810608,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.9672163128852844,0.5177211165428162,0.3616495430469513,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.8580435514450073,0.3680120706558227,0.3499675989151001,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.7403304576873779,0.2328132390975952,1.0569250583648682,285.4488830566406,284.95001220703125,300.3766174316406,289.3887023925781,298.75048828125,297.3533630371094,285.4515380859375,1.0,0.609138011932373,0.912441909313202,0.912441909313202,1.0,1.0,-3.2991068363189697,1.5254194736480713,1.7736872434616089,0.7767502665519714,0.9072465300559998,0.9072465300559998,0.0,152.05868530273438,191.0,45143.875,0.0,2898.6943359375,1.0,280.9417724609375,283.8930053710937,292.362548828125,295.1923217773437,293.1499938964844,293.1499938964844,280.6499938964844,35454.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414005875587464,1.0,0.0,0.0,3.6505086421966553,3.650532484054565,8.892012033356878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.8193359375,0.0,1529.6529541015625,1895.4371337890625,0.0,3785.172607421875,0.9050412774086,1.0,0.0,3.0,1.0,0.0
12234420,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.920110285282135,0.4746865332126617,0.4286040961742401,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.9990000128746032,0.639926016330719,0.5808969140052795,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.9530051946640016,0.522283136844635,0.3654516041278839,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.8451102375984192,0.3694630563259125,0.3520631492137909,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7300766110420227,0.2340084314346313,1.0652996301651,285.3087463378906,284.95001220703125,300.3816833496094,289.3717346191406,298.7461853027344,297.3394470214844,285.3090209960937,1.0,0.6227256655693054,0.9120447635650636,0.9120447635650636,1.0,1.0,-3.3531365394592285,1.5514880418777466,1.801648497581482,0.7908329963684082,0.9108299612998962,0.9108299612998962,0.0,163.4872589111328,209.0,46686.14453125,0.0,3080.492919921875,1.0,280.6577453613281,283.69989013671875,292.43731689453125,295.4342041015625,293.1499938964844,293.1499938964844,280.3500061035156,35503.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958985149860382,1.0,0.0,0.0,3.669569492340088,3.669593811035156,8.985113026938052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.5546875,0.0,1551.3133544921875,1895.4371337890625,0.0,3943.534423828125,0.9093150496482848,1.0,0.0,3.0,1.0,0.0
12234480,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.920110285282135,0.4746865332126617,0.4286040961742401,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.9990000128746032,0.639926016330719,0.5808969140052795,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.9530051946640016,0.522283136844635,0.3654516041278839,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.8451102375984192,0.3694630563259125,0.3520631492137909,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7300766110420227,0.2340084314346313,1.0652996301651,285.3087463378906,284.95001220703125,300.3816833496094,289.3717346191406,298.7461853027344,297.3394470214844,285.3090209960937,1.0,0.6227256655693054,0.9120447635650636,0.9120447635650636,1.0,1.0,-3.3531365394592285,1.5514880418777466,1.801648497581482,0.7908329963684082,0.9108299612998962,0.9108299612998962,0.0,163.4872589111328,209.0,46686.14453125,0.0,3080.492919921875,1.0,280.6577453613281,283.69989013671875,292.43731689453125,295.4342041015625,293.1499938964844,293.1499938964844,280.3500061035156,35503.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958985149860382,1.0,0.0,0.0,3.669569492340088,3.669593811035156,8.985113026938052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.5546875,0.0,1551.3133544921875,1895.4371337890625,0.0,3943.534423828125,0.9093150496482848,1.0,0.0,3.0,1.0,0.0
12234540,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8923810124397278,0.4727787971496582,0.4278193712234497,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.9883984327316284,0.6343712210655212,0.6027765870094299,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9259797930717468,0.5253713130950928,0.3682831227779388,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.8241577744483948,0.3696225583553314,0.3531406819820404,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.7120696306228638,0.2340855151414871,1.0699505805969238,285.143310546875,284.95001220703125,300.38653564453125,289.3543701171875,298.7273254394531,297.29949951171875,285.1420593261719,1.0,0.6367865204811096,0.911647617816925,0.911647617816925,1.0,1.0,-3.3879623413085938,1.5680299997329712,1.8199323415756223,0.8009810447692871,0.9120143055915833,0.9120143055915833,0.0,181.4596099853516,227.0,48072.46875,0.0,3262.736572265625,1.0,280.3580017089844,283.4813842773437,292.4293212890625,295.5386047363281,293.1499938964844,293.1499938964844,280.04998779296875,35646.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772247672080994,1.0,0.0,0.0,3.6832311153411865,3.683255434036255,9.052139375853584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.271484375,0.0,1567.78955078125,1895.4371337890625,0.0,4104.55322265625,0.91246235370636,1.0,0.0,3.0,1.0,0.0
12234600,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8923810124397278,0.4727787971496582,0.4278193712234497,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.9883984327316284,0.6343712210655212,0.6027765870094299,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9259797930717468,0.5253713130950928,0.3682831227779388,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.8241577744483948,0.3696225583553314,0.3531406819820404,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.7120696306228638,0.2340855151414871,1.0699505805969238,285.143310546875,284.95001220703125,300.38653564453125,289.3543701171875,298.7273254394531,297.29949951171875,285.1420593261719,1.0,0.6367865204811096,0.911647617816925,0.911647617816925,1.0,1.0,-3.3879623413085938,1.5680299997329712,1.8199323415756223,0.8009810447692871,0.9120143055915833,0.9120143055915833,0.0,181.4596099853516,227.0,48072.46875,0.0,3262.736572265625,1.0,280.3580017089844,283.4813842773437,292.4293212890625,295.5386047363281,293.1499938964844,293.1499938964844,280.04998779296875,35646.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772247672080994,1.0,0.0,0.0,3.6832311153411865,3.683255434036255,9.052139375853584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.271484375,0.0,1567.78955078125,1895.4371337890625,0.0,4104.55322265625,0.91246235370636,1.0,0.0,3.0,1.0,0.0
12234660,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8634885549545288,0.4699168503284454,0.4262604713439941,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9579785466194152,0.6300998330116272,0.5991023182868958,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8967151045799255,0.5275440216064453,0.3705539107322693,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7996215224266052,0.3688712418079376,0.3534749150276184,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.6893070340156555,0.2333124428987503,1.0713545083999634,284.9545593261719,284.95001220703125,300.3910522460937,289.3367614746094,298.7137145996094,297.2702941894531,284.9531555175781,1.0,0.6483271718025208,0.9111239910125732,0.9111239910125732,1.0,1.0,-3.3873980045318604,1.567768096923828,1.819629907608032,0.8005156517028809,0.9104989171028136,0.9104989171028136,0.0,203.3394927978516,245.0,49220.484375,0.0,3387.103271484375,1.0,280.05792236328125,283.2499389648437,292.3959655761719,295.5832824707031,293.1499938964844,293.1499938964844,279.75,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991613507270813,1.0,0.0,0.0,3.689190149307251,3.6892147064208975,9.081454095394292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.29736328125,0.0,1576.1243896484375,1895.4371337890625,0.0,4228.826171875,0.9139336347579956,1.0,0.0,3.0,1.0,0.0
12234720,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8634885549545288,0.4699168503284454,0.4262604713439941,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9579785466194152,0.6300998330116272,0.5991023182868958,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8967151045799255,0.5275440216064453,0.3705539107322693,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7996215224266052,0.3688712418079376,0.3534749150276184,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.6893070340156555,0.2333124428987503,1.0713545083999634,284.9545593261719,284.95001220703125,300.3910522460937,289.3367614746094,298.7137145996094,297.2702941894531,284.9531555175781,1.0,0.6483271718025208,0.9111239910125732,0.9111239910125732,1.0,1.0,-3.3873980045318604,1.567768096923828,1.819629907608032,0.8005156517028809,0.9104989171028136,0.9104989171028136,0.0,203.3394927978516,245.0,49220.484375,0.0,3387.103271484375,1.0,280.05792236328125,283.2499389648437,292.3959655761719,295.5832824707031,293.1499938964844,293.1499938964844,279.75,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991613507270813,1.0,0.0,0.0,3.689190149307251,3.6892147064208975,9.081454095394292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.29736328125,0.0,1576.1243896484375,1895.4371337890625,0.0,4228.826171875,0.9139336347579956,1.0,0.0,3.0,1.0,0.0
12234780,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8413504362106323,0.4666028022766113,0.4241775572299957,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.9298598170280457,0.6267966032028198,0.5966960787773132,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.8754287362098694,0.5292519330978394,0.3724159896373749,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.7790707945823669,0.3676255941390991,0.3532314300537109,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.6708905696868896,0.2320899665355682,1.070256233215332,284.7657165527344,284.95001220703125,300.3951110839844,289.3190002441406,298.7027587890625,297.2466735839844,284.76434326171875,1.0,0.658524215221405,0.9106003046035768,0.9106003046035768,1.0,1.0,-3.382628917694092,1.565386176109314,1.817242860794068,0.799373209476471,0.9064655303955078,0.9064655303955078,0.0,224.0333404541016,248.0,50279.84375,0.0,3495.578125,1.0,279.7579345703125,283.0211486816406,292.370361328125,295.6200866699219,293.1499938964844,293.1499938964844,279.45001220703125,36100.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686136484146118,3.6861608028411865,9.066425263881684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.04443359375,0.0,1574.500732421875,1895.4371337890625,0.0,4300.0,0.9134117960929872,1.0,0.0,3.0,1.0,0.0
12234840,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8413504362106323,0.4666028022766113,0.4241775572299957,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.9298598170280457,0.6267966032028198,0.5966960787773132,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.8754287362098694,0.5292519330978394,0.3724159896373749,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.7790707945823669,0.3676255941390991,0.3532314300537109,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.6708905696868896,0.2320899665355682,1.070256233215332,284.7657165527344,284.95001220703125,300.3951110839844,289.3190002441406,298.7027587890625,297.2466735839844,284.76434326171875,1.0,0.658524215221405,0.9106003046035768,0.9106003046035768,1.0,1.0,-3.382628917694092,1.565386176109314,1.817242860794068,0.799373209476471,0.9064655303955078,0.9064655303955078,0.0,224.0333404541016,248.0,50279.84375,0.0,3495.578125,1.0,279.7579345703125,283.0211486816406,292.370361328125,295.6200866699219,293.1499938964844,293.1499938964844,279.45001220703125,36100.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686136484146118,3.6861608028411865,9.066425263881684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.04443359375,0.0,1574.500732421875,1895.4371337890625,0.0,4300.0,0.9134117960929872,1.0,0.0,3.0,1.0,0.0
12234900,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248474121094,0.8342333436012268,0.4648513793945312,0.422972023487091,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239013671875,0.9204586148262024,0.6252514719963074,0.5955690145492554,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243896484375,0.8689354658126831,0.5299997329711914,0.3732077479362488,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.7724449038505554,0.3668896555900574,0.3528911173343658,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287841796875,0.6648886203765869,0.2313675582408905,1.0686405897140503,284.6246032714844,284.95001220703125,300.3969421386719,289.31011962890625,298.6976623535156,297.2358703613281,284.6174621582031,1.0,0.6614845991134644,0.9103385210037231,0.9103385210037231,1.0,1.0,-3.37842869758606,1.563311219215393,1.815117359161377,0.7983623147010803,0.9029198288917542,0.9029198288917542,0.0,231.2730712890625,248.0,51210.4453125,0.0,3527.4951171875,1.0,279.5003662109375,282.84344482421875,292.3963623046875,295.7489929199219,293.1499938964844,293.1499938964844,279.45001220703125,36247.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6810286045074463,3.6810531616210938,9.041316957336676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.8408203125,0.0,1569.8345947265625,1895.4371337890625,0.0,4300.0,0.9123347401618958,1.0,0.0,3.0,1.0,0.0
12234960,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761108398437,0.8285118937492371,0.4630256295204162,0.4215452969074249,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.9131321907043456,0.6236778497695923,0.5942948460578918,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.864001989364624,0.530669093132019,0.3738341331481933,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762939453125,0.7672134637832642,0.366074800491333,0.3523665964603424,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57684326171875,0.6600998044013977,0.2305736094713211,1.0662726163864136,284.5760498046875,284.95001220703125,300.39862060546875,289.3012390136719,298.6924743652344,297.2250671386719,284.5746459960937,1.0,0.6636244654655457,0.910140335559845,0.910140335559845,1.0,1.0,-3.372457265853882,1.5603913068771362,1.8120660781860352,0.7968741059303284,0.8998994827270508,0.8998994827270508,0.0,237.0050811767578,251.0,51230.70703125,0.0,3546.4765625,1.0,279.4578857421875,282.7944030761719,292.3846130371094,295.6873779296875,293.1499938964844,293.1499938964844,279.1499938964844,36370.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673084259033203,3.673108577728272,9.002332603813556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.8525390625,0.0,1561.7923583984375,1895.4371337890625,0.0,4300.0,0.9106724858283995,1.0,0.0,3.0,1.0,0.0
12235020,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38818359375,0.8197684288024902,0.4592944085597992,0.4185924232006073,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38800048828125,0.9028034210205078,0.6204994916915894,0.5917052626609802,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3880920410156,0.8572001457214355,0.5319029092788696,0.3749825656414032,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38836669921875,0.7594876289367676,0.3643426299095154,0.351135104894638,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3888854980469,0.6529026627540588,0.2288951128721237,1.060620665550232,284.3881530761719,284.95001220703125,300.40142822265625,289.2835693359375,298.6827697753906,297.2052307128906,284.3868103027344,1.0,0.6662113070487976,0.9097439646720886,0.9097439646720886,1.0,1.0,-3.3588979244232178,1.5537757873535156,1.8051220178604128,0.7934513092041016,0.8908358216285706,0.8908358216285706,0.0,245.4605712890625,254.0,52086.9140625,0.0,3563.148681640625,1.0,279.1581420898437,282.57244873046875,292.4080810546875,295.7654113769531,293.1499938964844,293.1499938964844,279.45001220703125,36666.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649034023284912,3.649058103561402,8.884829867383814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.24560546875,0.0,1537.08056640625,1895.4371337890625,0.0,4300.0,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12235080,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38818359375,0.8197684288024902,0.4592944085597992,0.4185924232006073,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38800048828125,0.9028034210205078,0.6204994916915894,0.5917052626609802,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3880920410156,0.8572001457214355,0.5319029092788696,0.3749825656414032,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38836669921875,0.7594876289367676,0.3643426299095154,0.351135104894638,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3888854980469,0.6529026627540588,0.2288951128721237,1.060620665550232,284.3881530761719,284.95001220703125,300.40142822265625,289.2835693359375,298.6827697753906,297.2052307128906,284.3868103027344,1.0,0.6662113070487976,0.9097439646720886,0.9097439646720886,1.0,1.0,-3.3588979244232178,1.5537757873535156,1.8051220178604128,0.7934513092041016,0.8908358216285706,0.8908358216285706,0.0,245.4605712890625,254.0,52086.9140625,0.0,3563.148681640625,1.0,279.1581420898437,282.57244873046875,292.4080810546875,295.7654113769531,293.1499938964844,293.1499938964844,279.45001220703125,36666.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649034023284912,3.649058103561402,8.884829867383814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.24560546875,0.0,1537.08056640625,1895.4371337890625,0.0,4300.0,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12235140,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.81465083360672,0.4575885534286499,0.4166785776615143,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.897280752658844,0.6192610263824463,0.5901381969451904,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55291748046875,0.8543198108673096,0.534934937953949,0.3768216371536255,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.7552282810211182,0.3637918531894684,0.3504306972026825,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.6487503051757812,0.2280393093824386,1.05640971660614,284.5528869628906,284.95001220703125,300.40338134765625,289.26611328125,298.68218994140625,297.20263671875,284.5541687011719,1.0,0.6677976846694946,0.9093475937843324,0.9093475937843324,1.0,1.0,-3.3509953022003174,1.5499374866485596,1.8010579347610474,0.7912867665290833,0.8868833780288696,0.8868833780288696,0.0,250.4140472412109,257.0,50775.39453125,0.0,3572.947265625,1.0,279.44207763671875,282.7856750488281,292.293701171875,295.518798828125,293.1499938964844,293.1499938964844,279.75,36603.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625798463821411,3.625822305679321,8.772039450377633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.365234375,0.0,1510.8953857421875,1895.4371337890625,0.0,4300.0,0.9002975821495056,1.0,0.0,3.0,1.0,0.0
