time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235200,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.81465083360672,0.4575885534286499,0.4166785776615143,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.897280752658844,0.6192610263824463,0.5901381969451904,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55291748046875,0.8543198108673096,0.534934937953949,0.3768216371536255,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.7552282810211182,0.3637918531894684,0.3504306972026825,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.6487503051757812,0.2280393093824386,1.05640971660614,284.5528869628906,284.95001220703125,300.40338134765625,289.26611328125,298.68218994140625,297.20263671875,284.5541687011719,1.0,0.6677976846694946,0.9093475937843324,0.9093475937843324,1.0,1.0,-3.3509953022003174,1.5499374866485596,1.8010579347610474,0.7912867665290833,0.8868833780288696,0.8868833780288696,0.0,250.4140472412109,257.0,50775.39453125,0.0,3572.947265625,1.0,279.44207763671875,282.7856750488281,292.293701171875,295.518798828125,293.1499938964844,293.1499938964844,279.75,36603.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625798463821411,3.625822305679321,8.772039450377633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.365234375,0.0,1510.8953857421875,1895.4371337890625,0.0,4300.0,0.9002975821495056,1.0,0.0,3.0,1.0,0.0
12235260,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.8127228021621704,0.4574576914310455,0.4163838624954223,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8953673243522644,0.619804859161377,0.5904030203819275,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.8546743988990784,0.5394706130027771,0.3798241317272186,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.7539483308792114,0.364491730928421,0.3509329557418823,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.6473692655563354,0.2282159030437469,1.0566110610961914,284.7422790527344,284.95001220703125,300.4044189453125,289.2490234375,298.68902587890625,297.2143249511719,284.7438659667969,1.0,0.6696940660476685,0.9089771509170532,0.9089771509170532,1.0,1.0,-3.355405330657959,1.5520377159118652,1.8033676147460933,0.7923800945281982,0.8856772780418396,0.8856772780418396,0.0,252.9834442138672,260.0,49587.359375,0.0,3598.057861328125,1.0,279.74151611328125,283.02117919921875,292.2258605957031,295.3567199707031,293.1499938964844,293.1499938964844,280.04998779296875,36418.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936699271202089,1.0,0.0,0.0,3.609507560729981,3.609531164169312,8.693390896041819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.5595703125,0.0,1491.68359375,1895.4371337890625,0.0,4246.3681640625,0.8965424299240112,1.0,0.0,3.0,1.0,0.0
12235320,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.8127228021621704,0.4574576914310455,0.4163838624954223,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8953673243522644,0.619804859161377,0.5904030203819275,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.8546743988990784,0.5394706130027771,0.3798241317272186,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.7539483308792114,0.364491730928421,0.3509329557418823,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.6473692655563354,0.2282159030437469,1.0566110610961914,284.7422790527344,284.95001220703125,300.4044189453125,289.2490234375,298.68902587890625,297.2143249511719,284.7438659667969,1.0,0.6696940660476685,0.9089771509170532,0.9089771509170532,1.0,1.0,-3.355405330657959,1.5520377159118652,1.8033676147460933,0.7923800945281982,0.8856772780418396,0.8856772780418396,0.0,252.9834442138672,260.0,49587.359375,0.0,3598.057861328125,1.0,279.74151611328125,283.02117919921875,292.2258605957031,295.3567199707031,293.1499938964844,293.1499938964844,280.04998779296875,36418.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936699271202089,1.0,0.0,0.0,3.609507560729981,3.609531164169312,8.693390896041819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.5595703125,0.0,1491.68359375,1895.4371337890625,0.0,4246.3681640625,0.8965424299240112,1.0,0.0,3.0,1.0,0.0
12235380,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8119449615478516,0.4580065608024597,0.4167994260787964,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8947772979736328,0.6212115287780762,0.5916048884391785,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8561840057373047,0.5447306036949158,0.383397102355957,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7538293600082397,0.3658750057220459,0.3521510660648346,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.647189736366272,0.2290327101945877,1.0599000453948977,284.9342956542969,284.95001220703125,300.40435791015625,289.2323608398437,298.6986999511719,297.23199462890625,284.9359436035156,1.0,0.672149658203125,0.908606767654419,0.908606767654419,1.0,1.0,-3.367061376571656,1.5576269626617432,1.8094345331192017,0.7954054474830627,0.8870538473129272,0.8870538473129272,0.0,254.92529296875,263.0,48512.91796875,0.0,3636.82763671875,1.0,280.0413513183594,283.2564392089844,292.19696044921875,295.2502136230469,293.1499938964844,293.1499938964844,280.3500061035156,36175.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983816921710968,1.0,0.0,0.0,3.602261066436768,3.602284669876098,8.658520300741657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.4033203125,0.0,1482.0009765625,1895.4371337890625,0.0,4161.8125,0.8947573900222778,1.0,0.0,3.0,1.0,0.0
12235440,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8119449615478516,0.4580065608024597,0.4167994260787964,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8947772979736328,0.6212115287780762,0.5916048884391785,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8561840057373047,0.5447306036949158,0.383397102355957,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7538293600082397,0.3658750057220459,0.3521510660648346,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.647189736366272,0.2290327101945877,1.0599000453948977,284.9342956542969,284.95001220703125,300.40435791015625,289.2323608398437,298.6986999511719,297.23199462890625,284.9359436035156,1.0,0.672149658203125,0.908606767654419,0.908606767654419,1.0,1.0,-3.367061376571656,1.5576269626617432,1.8094345331192017,0.7954054474830627,0.8870538473129272,0.8870538473129272,0.0,254.92529296875,263.0,48512.91796875,0.0,3636.82763671875,1.0,280.0413513183594,283.2564392089844,292.19696044921875,295.2502136230469,293.1499938964844,293.1499938964844,280.3500061035156,36175.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983816921710968,1.0,0.0,0.0,3.602261066436768,3.602284669876098,8.658520300741657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.4033203125,0.0,1482.0009765625,1895.4371337890625,0.0,4161.8125,0.8947573900222778,1.0,0.0,3.0,1.0,0.0
12235500,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8116411566734314,0.458426684141159,0.4171071648597717,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8945890069007874,0.622096061706543,0.5923603177070618,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8570272326469421,0.5475305318832397,0.3852799236774444,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7538873553276062,0.3667193949222564,0.3529007136821747,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.6472581028938293,0.2295918762683868,1.0622457265853882,285.0788269042969,284.95001220703125,300.40386962890625,289.2242431640625,298.7038269042969,297.24169921875,285.08648681640625,1.0,0.6735665798187256,0.908421516418457,0.908421516418457,1.0,1.0,-3.3743245601654053,1.5611116886138916,1.8132128715515137,0.7973012924194336,0.8893159627914429,0.8893159627914429,0.0,255.9337615966797,263.0,47653.75390625,0.0,3659.9423828125,1.0,280.2973937988281,283.4394226074219,292.1663513183594,295.111083984375,293.1499938964844,293.1499938964844,280.3500061035156,36024.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768916368484496,1.0,0.0,0.0,3.602309465408325,3.602333068847656,8.658752790324797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.79736328125,0.0,1480.93310546875,1895.4371337890625,0.0,4101.64599609375,0.894697904586792,1.0,0.0,3.0,1.0,0.0
12235560,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8115807175636292,0.4589802920818329,0.4176180362701416,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8946466445922852,0.6231330633163452,0.5933328866958618,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8581044673919678,0.5504724979400635,0.3873218595981598,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.7541563510894775,0.3676828145980835,0.3538033664226532,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.6475367546081543,0.2302594631910324,1.0651847124099731,285.1325988769531,284.95001220703125,300.403076171875,289.2162780761719,298.7093505859375,297.2524108886719,285.13427734375,1.0,0.6751365661621094,0.9082085490226746,0.9082085490226746,1.0,1.0,-3.3831825256347656,1.5653644800186155,1.81781804561615,0.7996039986610413,0.8911167979240417,0.8911167979240417,0.0,256.857177734375,266.0,47646.76953125,0.0,3686.47900390625,1.0,280.3412780761719,283.4962158203125,292.1828918457031,295.1753845214844,293.1499938964844,293.1499938964844,280.6499938964844,35898.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745310544967652,1.0,0.0,0.0,3.605324268341065,3.605347871780396,8.673251841173624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.7880859375,0.0,1483.2791748046875,1895.4371337890625,0.0,4081.005859375,0.895246684551239,1.0,0.0,3.0,1.0,0.0
12235620,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.8114479184150696,0.4603013694286346,0.4187646508216858,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.8947473168373108,0.6254494190216064,0.5954560041427612,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33203125,0.8602467775344849,0.5566151738166809,0.3915378451347351,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.7547218203544617,0.3698047399520874,0.3557745218276977,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.648186981678009,0.2317838966846466,1.0719102621078491,285.3319702148437,284.95001220703125,300.4004821777344,289.2008972167969,298.72021484375,297.2742614746094,285.3335266113281,1.0,0.6785858273506165,0.9077825546264648,0.9077825546264648,1.0,1.0,-3.4026412963867188,1.5747061967849731,1.827934980392456,0.804669976234436,0.8978642821311951,0.8978642821311951,0.0,258.91455078125,269.0,46900.25,0.0,3745.36083984375,1.0,280.64141845703125,283.7352600097656,292.17388916015625,295.1177062988281,293.1499938964844,293.1499938964844,280.95001220703125,35609.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966633915901184,1.0,0.0,0.0,3.619220495223999,3.619244337081909,8.740240673432709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.13037109375,0.0,1496.296142578125,1895.4371337890625,0.0,4011.49560546875,0.8981471657752991,1.0,0.0,3.0,1.0,0.0
12235680,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.8114479184150696,0.4603013694286346,0.4187646508216858,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.8947473168373108,0.6254494190216064,0.5954560041427612,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33203125,0.8602467775344849,0.5566151738166809,0.3915378451347351,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.7547218203544617,0.3698047399520874,0.3557745218276977,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.648186981678009,0.2317838966846466,1.0719102621078491,285.3319702148437,284.95001220703125,300.4004821777344,289.2008972167969,298.72021484375,297.2742614746094,285.3335266113281,1.0,0.6785858273506165,0.9077825546264648,0.9077825546264648,1.0,1.0,-3.4026412963867188,1.5747061967849731,1.827934980392456,0.804669976234436,0.8978642821311951,0.8978642821311951,0.0,258.91455078125,269.0,46900.25,0.0,3745.36083984375,1.0,280.64141845703125,283.7352600097656,292.17388916015625,295.1177062988281,293.1499938964844,293.1499938964844,280.95001220703125,35609.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966633915901184,1.0,0.0,0.0,3.619220495223999,3.619244337081909,8.740240673432709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.13037109375,0.0,1496.296142578125,1895.4371337890625,0.0,4011.49560546875,0.8981471657752991,1.0,0.0,3.0,1.0,0.0
12235740,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8114374876022339,0.4618806838989258,0.4201597273349762,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.8949581980705261,0.6280568242073059,0.5978732705116272,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.8625025749206543,0.5630714893341064,0.3959840834140777,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.7554115653038025,0.3721556365489959,0.3579792380332947,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.6490126252174377,0.2335210740566253,1.0796806812286377,285.5276184082031,284.95001220703125,300.3964538574219,289.18634033203125,298.7306213378906,297.2964782714844,285.5290222167969,1.0,0.6824128031730652,0.9073566198349,0.9073566198349,1.0,1.0,-3.4245684146881104,1.585234761238098,1.839333772659301,0.810374915599823,0.9071974158287048,0.9071974158287048,0.0,261.1405944824219,272.0,46194.53515625,0.0,3811.869873046875,1.0,280.94158935546875,283.9688415527344,292.16412353515625,295.0634765625,293.1499938964844,293.1499938964844,280.6499938964844,35330.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597010612487792,1.0,0.0,0.0,3.643543243408203,3.643567085266113,8.85811118678248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.240234375,0.0,1520.9993896484375,1895.4371337890625,0.0,3949.920654296875,0.9033920168876648,1.0,0.0,3.0,1.0,0.0
12235800,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8114374876022339,0.4618806838989258,0.4201597273349762,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.8949581980705261,0.6280568242073059,0.5978732705116272,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.8625025749206543,0.5630714893341064,0.3959840834140777,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.7554115653038025,0.3721556365489959,0.3579792380332947,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.6490126252174377,0.2335210740566253,1.0796806812286377,285.5276184082031,284.95001220703125,300.3964538574219,289.18634033203125,298.7306213378906,297.2964782714844,285.5290222167969,1.0,0.6824128031730652,0.9073566198349,0.9073566198349,1.0,1.0,-3.4245684146881104,1.585234761238098,1.839333772659301,0.810374915599823,0.9071974158287048,0.9071974158287048,0.0,261.1405944824219,272.0,46194.53515625,0.0,3811.869873046875,1.0,280.94158935546875,283.9688415527344,292.16412353515625,295.0634765625,293.1499938964844,293.1499938964844,280.6499938964844,35330.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597010612487792,1.0,0.0,0.0,3.643543243408203,3.643567085266113,8.85811118678248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.240234375,0.0,1520.9993896484375,1895.4371337890625,0.0,3949.920654296875,0.9033920168876648,1.0,0.0,3.0,1.0,0.0
12235860,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.8095932602882385,0.4614147543907165,0.4204604625701904,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.8932996392250061,0.6286865472793579,0.5992212295532227,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.8629754185676575,0.5676823854446411,0.3996868431568146,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.7546245455741882,0.373293399810791,0.3595733046531677,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.6485689282417297,0.2344406992197036,1.0857242345809937,285.3565368652344,284.95001220703125,300.39080810546875,289.1726989746094,298.729248046875,297.29852294921875,285.35528564453125,1.0,0.6860735416412354,0.9068897366523744,0.9068897366523744,1.0,1.0,-3.4402096271514893,1.5926803350448608,1.8475292921066284,0.8146411776542664,0.9112235903739928,0.9112235903739928,0.0,264.71209716796875,275.0,47369.8125,0.0,3871.390869140625,1.0,280.65777587890625,283.74932861328125,292.2291564941406,295.27496337890625,293.1499938964844,293.1499938964844,280.3500061035156,35409.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753044843673706,1.0,0.0,0.0,3.666239500045776,3.6662635803222656,8.968812608145527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.51953125,0.0,1546.8731689453125,1895.4371337890625,0.0,4087.775634765625,0.9084985256195068,1.0,0.0,3.0,1.0,0.0
12235920,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.8095932602882385,0.4614147543907165,0.4204604625701904,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.8932996392250061,0.6286865472793579,0.5992212295532227,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.8629754185676575,0.5676823854446411,0.3996868431568146,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.7546245455741882,0.373293399810791,0.3595733046531677,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.6485689282417297,0.2344406992197036,1.0857242345809937,285.3565368652344,284.95001220703125,300.39080810546875,289.1726989746094,298.729248046875,297.29852294921875,285.35528564453125,1.0,0.6860735416412354,0.9068897366523744,0.9068897366523744,1.0,1.0,-3.4402096271514893,1.5926803350448608,1.8475292921066284,0.8146411776542664,0.9112235903739928,0.9112235903739928,0.0,264.71209716796875,275.0,47369.8125,0.0,3871.390869140625,1.0,280.65777587890625,283.74932861328125,292.2291564941406,295.27496337890625,293.1499938964844,293.1499938964844,280.3500061035156,35409.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753044843673706,1.0,0.0,0.0,3.666239500045776,3.6662635803222656,8.968812608145527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.51953125,0.0,1546.8731689453125,1895.4371337890625,0.0,4087.775634765625,0.9084985256195068,1.0,0.0,3.0,1.0,0.0
12235980,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.8052523136138916,0.4592820107936859,0.4190220534801483,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8891099691390991,0.6273579597473145,0.5985435247421265,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8611381649971008,0.5707287192344666,0.4021438360214233,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.7517468333244324,0.3730926513671875,0.3598416149616241,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.6461454629898071,0.2342827320098877,1.086998701095581,285.1580810546875,284.95001220703125,300.38348388671875,289.16015625,298.7185974121094,297.28515625,285.156494140625,1.0,0.6887394189834595,0.9064229130744934,0.9064229130744934,1.0,1.0,-3.442488193511963,1.5936943292617798,1.848793864250183,0.8153738379478455,0.9123526811599731,0.9123526811599731,0.0,269.601806640625,278.0,48414.87109375,0.0,3905.7724609375,1.0,280.3580322265625,283.50457763671875,292.2186889648437,295.349609375,293.1499938964844,293.1499938964844,280.04998779296875,35595.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901358485221864,1.0,0.0,0.0,3.6819331645965576,3.681957483291626,9.045760407389024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.3076171875,0.0,1565.93017578125,1895.4371337890625,0.0,4216.1865234375,0.9121317863464355,1.0,0.0,3.0,1.0,0.0
12236040,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.8052523136138916,0.4592820107936859,0.4190220534801483,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8891099691390991,0.6273579597473145,0.5985435247421265,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8611381649971008,0.5707287192344666,0.4021438360214233,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.7517468333244324,0.3730926513671875,0.3598416149616241,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.6461454629898071,0.2342827320098877,1.086998701095581,285.1580810546875,284.95001220703125,300.38348388671875,289.16015625,298.7185974121094,297.28515625,285.156494140625,1.0,0.6887394189834595,0.9064229130744934,0.9064229130744934,1.0,1.0,-3.442488193511963,1.5936943292617798,1.848793864250183,0.8153738379478455,0.9123526811599731,0.9123526811599731,0.0,269.601806640625,278.0,48414.87109375,0.0,3905.7724609375,1.0,280.3580322265625,283.50457763671875,292.2186889648437,295.349609375,293.1499938964844,293.1499938964844,280.04998779296875,35595.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901358485221864,1.0,0.0,0.0,3.6819331645965576,3.681957483291626,9.045760407389024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.3076171875,0.0,1565.93017578125,1895.4371337890625,0.0,4216.1865234375,0.9121317863464355,1.0,0.0,3.0,1.0,0.0
12236100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8028197288513184,0.4579306542873382,0.4180372357368469,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8867624402046204,0.6263003349304199,0.5978088974952698,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8600183725357056,0.571963369846344,0.4031687378883362,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7500737905502319,0.3726980090141296,0.3596802949905395,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6446559429168701,0.2339356839656829,1.0863616466522217,285.0079650878906,284.95001220703125,300.379150390625,289.154296875,298.7118530273437,297.2764892578125,285.0005187988281,1.0,0.6897140741348267,0.9061894416809082,0.9061894416809082,1.0,1.0,-3.440696954727173,1.5927941799163818,1.8479028940200808,0.8149511814117432,0.9112741351127625,0.9112741351127625,0.0,272.03729248046875,278.0,49284.34765625,0.0,3915.613037109375,1.0,280.1003723144531,283.31463623046875,292.2277526855469,295.4686889648437,293.1499938964844,293.1499938964844,280.04998779296875,35724.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982593655586244,1.0,0.0,0.0,3.686689376831055,3.686713695526123,9.069145789908362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.7900390625,0.0,1572.28857421875,1895.4371337890625,0.0,4285.30859375,0.913249969482422,1.0,0.0,3.0,1.0,0.0
12236160,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8001490235328674,0.4564260244369507,0.416803628206253,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.884184718132019,0.6250297427177429,0.5967677235603333,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8586875796318054,0.5730412006378174,0.4040013551712036,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7482010126113892,0.3721374571323395,0.3593013882637024,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6429531574249268,0.2334342300891876,1.0848556756973269,284.9552307128906,284.95001220703125,300.37432861328125,289.1487731933594,298.7043151855469,297.2667541503906,284.9537048339844,1.0,0.6904416084289551,0.9059690237045288,0.9059690237045288,1.0,1.0,-3.43669867515564,1.590832233428955,1.8458664417266848,0.8139501214027405,0.910737156867981,0.910737156867981,0.0,274.5157470703125,281.0,49353.45703125,0.0,3920.189453125,1.0,280.0578308105469,283.2587585449219,292.1949462890625,295.3857116699219,293.1499938964844,293.1499938964844,279.75,35831.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688892126083374,3.6889164447784415,9.079986966753496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.96435546875,0.0,1575.5936279296875,1895.4371337890625,0.0,4300.0,0.913846790790558,1.0,0.0,3.0,1.0,0.0
12236220,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.7950364351272583,0.4532438218593597,0.4142133593559265,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8792570233345032,0.622199296951294,0.5944159030914307,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8562629818916321,0.5749893188476562,0.4055470526218414,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.74459308385849,0.3707758486270904,0.3582984209060669,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.6395742297172546,0.2321830093860626,1.0805784463882446,284.7621154785156,284.95001220703125,300.3631896972656,289.138671875,298.6885681152344,297.2474670410156,284.7605895996094,1.0,0.6913977861404419,0.9055281281471252,0.9055281281471252,1.0,1.0,-3.426267147064209,1.5857419967651367,1.8405252695083616,0.8112773895263672,0.9066263437271118,0.9066263437271118,0.0,279.02740478515625,284.0,50358.78125,0.0,3920.62890625,1.0,279.7579345703125,283.0263366699219,292.2119140625,295.4554443359375,293.1499938964844,293.1499938964844,279.45001220703125,36088.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6862874031066895,3.686311721801758,9.067168207366194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.234375,0.0,1574.5860595703125,1895.4371337890625,0.0,4300.0,0.9134359359741212,1.0,0.0,3.0,1.0,0.0
12236280,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.7950364351272583,0.4532438218593597,0.4142133593559265,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8792570233345032,0.622199296951294,0.5944159030914307,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8562629818916321,0.5749893188476562,0.4055470526218414,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.74459308385849,0.3707758486270904,0.3582984209060669,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.6395742297172546,0.2321830093860626,1.0805784463882446,284.7621154785156,284.95001220703125,300.3631896972656,289.138671875,298.6885681152344,297.2474670410156,284.7605895996094,1.0,0.6913977861404419,0.9055281281471252,0.9055281281471252,1.0,1.0,-3.426267147064209,1.5857419967651367,1.8405252695083616,0.8112773895263672,0.9066263437271118,0.9066263437271118,0.0,279.02740478515625,284.0,50358.78125,0.0,3920.62890625,1.0,279.7579345703125,283.0263366699219,292.2119140625,295.4554443359375,293.1499938964844,293.1499938964844,279.45001220703125,36088.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6862874031066895,3.686311721801758,9.067168207366194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.234375,0.0,1574.5860595703125,1895.4371337890625,0.0,4300.0,0.9134359359741212,1.0,0.0,3.0,1.0,0.0
12236340,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.7900794744491577,0.4498487710952759,0.4114108681678772,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.8745088577270508,0.6190428137779236,0.5917242169380188,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.8540056347846985,0.5766874551773071,0.4069016873836517,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.7410934567451477,0.369163304567337,0.3570237755775451,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713806152344,0.6362084150314331,0.2306834906339645,1.0750057697296145,284.570556640625,284.95001220703125,300.3500061035156,289.1300048828125,298.67205810546875,297.2285461425781,284.569091796875,1.0,0.691826343536377,0.9050872921943665,0.9050872921943665,1.0,1.0,-3.413055896759033,1.5793148279190063,1.8337411880493164,0.807858407497406,0.8999685645103455,0.8999685645103455,0.0,283.11846923828125,287.0,51286.78125,0.0,3911.684326171875,1.0,279.4579772949219,282.7980041503906,292.2439270019531,295.5448608398437,293.1499938964844,293.1499938964844,279.1499938964844,36368.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6733222007751465,3.673346519470215,9.003499599202769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.63916015625,0.0,1562.043212890625,1895.4371337890625,0.0,4300.0,0.9107229709625244,1.0,0.0,3.0,1.0,0.0
12236400,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.7900794744491577,0.4498487710952759,0.4114108681678772,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.8745088577270508,0.6190428137779236,0.5917242169380188,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.8540056347846985,0.5766874551773071,0.4069016873836517,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.7410934567451477,0.369163304567337,0.3570237755775451,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713806152344,0.6362084150314331,0.2306834906339645,1.0750057697296145,284.570556640625,284.95001220703125,300.3500061035156,289.1300048828125,298.67205810546875,297.2285461425781,284.569091796875,1.0,0.691826343536377,0.9050872921943665,0.9050872921943665,1.0,1.0,-3.413055896759033,1.5793148279190063,1.8337411880493164,0.807858407497406,0.8999685645103455,0.8999685645103455,0.0,283.11846923828125,287.0,51286.78125,0.0,3911.684326171875,1.0,279.4579772949219,282.7980041503906,292.2439270019531,295.5448608398437,293.1499938964844,293.1499938964844,279.1499938964844,36368.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6733222007751465,3.673346519470215,9.003499599202769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.63916015625,0.0,1562.043212890625,1895.4371337890625,0.0,4300.0,0.9107229709625244,1.0,0.0,3.0,1.0,0.0
12236460,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.7852468490600586,0.446286141872406,0.4084408581256866,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822021484375,0.8699061274528503,0.6156253814697266,0.5887665748596191,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822326660156,0.8518735766410828,0.5781843066215515,0.4081028997898102,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825378417969,0.7376881241798401,0.3673664927482605,0.3555537462234497,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3830871582031,0.6328763365745544,0.2290143221616745,1.0685560703277588,284.38232421875,284.95001220703125,300.3355712890625,289.1218566894531,298.6553649902344,297.21051025390625,284.3809814453125,1.0,0.6918776631355286,0.9046984910964966,0.9046984910964966,1.0,1.0,-3.39784836769104,1.5719311237335205,1.8259172439575195,0.8039088249206543,0.890823483467102,0.890823483467102,0.0,286.9001770019531,290.0,52137.3046875,0.0,3896.03369140625,1.0,279.1581420898437,282.5756225585937,292.2774963378906,295.6338806152344,293.1499938964844,293.1499938964844,279.45001220703125,36669.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491663455963135,3.649190664291382,8.885475040187885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.8046875,0.0,1537.2491455078125,1895.4371337890625,0.0,4300.0,0.9055288434028624,1.0,0.0,3.0,1.0,0.0
12236520,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.7852468490600586,0.446286141872406,0.4084408581256866,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822021484375,0.8699061274528503,0.6156253814697266,0.5887665748596191,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822326660156,0.8518735766410828,0.5781843066215515,0.4081028997898102,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825378417969,0.7376881241798401,0.3673664927482605,0.3555537462234497,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3830871582031,0.6328763365745544,0.2290143221616745,1.0685560703277588,284.38232421875,284.95001220703125,300.3355712890625,289.1218566894531,298.6553649902344,297.21051025390625,284.3809814453125,1.0,0.6918776631355286,0.9046984910964966,0.9046984910964966,1.0,1.0,-3.39784836769104,1.5719311237335205,1.8259172439575195,0.8039088249206543,0.890823483467102,0.890823483467102,0.0,286.9001770019531,290.0,52137.3046875,0.0,3896.03369140625,1.0,279.1581420898437,282.5756225585937,292.2774963378906,295.6338806152344,293.1499938964844,293.1499938964844,279.45001220703125,36669.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491663455963135,3.649190664291382,8.885475040187885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.8046875,0.0,1537.2491455078125,1895.4371337890625,0.0,4300.0,0.9055288434028624,1.0,0.0,3.0,1.0,0.0
12236580,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5463562011719,0.7821936011314392,0.4446775913238525,0.406540960073471,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5465393066406,0.8669798970222473,0.6140477061271667,0.5868075489997864,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5465087890625,0.8513652086257935,0.5815812349319458,0.4101011157035827,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.7355961799621582,0.36674764752388,0.3546898365020752,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.6306769847869873,0.2281554341316223,1.0638861656188965,284.5464172363281,284.95001220703125,300.3209228515625,289.11328125,298.64801025390625,297.20965576171875,284.5476989746094,1.0,0.6920918822288513,0.9043096899986268,0.9043096899986268,1.0,1.0,-3.388937473297119,1.5676273107528689,1.8213101625442505,0.8013965487480164,0.886780858039856,0.886780858039856,0.0,289.3580017089844,293.0,50812.47265625,0.0,3888.31787109375,1.0,279.44207763671875,282.7881774902344,292.1696472167969,295.3937683105469,293.1499938964844,293.1499938964844,279.75,36610.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62569808959961,3.62572193145752,8.771554007580562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.93212890625,0.0,1510.8330078125,1895.4371337890625,0.0,4300.0,0.9002793431282043,1.0,0.0,3.0,1.0,0.0
12236640,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5463562011719,0.7821936011314392,0.4446775913238525,0.406540960073471,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5465393066406,0.8669798970222473,0.6140477061271667,0.5868075489997864,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5465087890625,0.8513652086257935,0.5815812349319458,0.4101011157035827,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.7355961799621582,0.36674764752388,0.3546898365020752,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.6306769847869873,0.2281554341316223,1.0638861656188965,284.5464172363281,284.95001220703125,300.3209228515625,289.11328125,298.64801025390625,297.20965576171875,284.5476989746094,1.0,0.6920918822288513,0.9043096899986268,0.9043096899986268,1.0,1.0,-3.388937473297119,1.5676273107528689,1.8213101625442505,0.8013965487480164,0.886780858039856,0.886780858039856,0.0,289.3580017089844,293.0,50812.47265625,0.0,3888.31787109375,1.0,279.44207763671875,282.7881774902344,292.1696472167969,295.3937683105469,293.1499938964844,293.1499938964844,279.75,36610.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62569808959961,3.62572193145752,8.771554007580562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.93212890625,0.0,1510.8330078125,1895.4371337890625,0.0,4300.0,0.9002793431282043,1.0,0.0,3.0,1.0,0.0
12236700,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.7815333604812622,0.4445069134235382,0.4062151610851288,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.8663561344146729,0.6139605641365051,0.5865231156349182,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858825683594,0.8518940210342407,0.5839148759841919,0.4115767776966095,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.7352425456047058,0.3669363856315613,0.3547312617301941,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.6302324533462524,0.2281275391578674,1.0632672309875488,284.6853942871094,284.95001220703125,300.3134765625,289.1088562011719,298.6474304199219,297.21490478515625,284.6924743652344,1.0,0.6925259828567505,0.9041153192520142,0.9041153192520142,1.0,1.0,-3.38927698135376,1.5677846670150757,1.821492314338684,0.8014085292816162,0.8863698244094849,0.8863698244094849,0.0,290.0870361328125,293.0,49760.5625,0.0,3893.3798828125,1.0,279.6980285644531,282.9677734375,292.1051330566406,295.2066345214844,293.1499938964844,293.1499938964844,279.75,36511.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991263151168824,1.0,0.0,0.0,3.616259813308716,3.616283655166626,8.72594682732597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.58056640625,0.0,1499.7486572265625,1895.4371337890625,0.0,4292.63134765625,0.8981455564498901,1.0,0.0,3.0,1.0,0.0
12236760,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.7813168168067932,0.4445950090885162,0.4062488973140716,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.866165041923523,0.6141932606697083,0.5866600275039673,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.8528254628181458,0.5865171551704407,0.4133374989032745,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.7352578639984131,0.3673725724220276,0.3550727963447571,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.6301559805870056,0.228320688009262,1.0638062953948977,284.7355651855469,284.95001220703125,300.3059997558594,289.1043395996094,298.6482238769531,297.22271728515625,284.7371520996094,1.0,0.6932249665260315,0.9039235711097716,0.9039235711097716,1.0,1.0,-3.3926539421081543,1.5694055557250977,1.8232483863830569,0.802221417427063,0.8854830861091614,0.8854830861091614,0.0,290.619873046875,296.0,49613.76953125,0.0,3904.80029296875,1.0,279.7416076660156,283.0234069824219,292.09478759765625,295.2279663085937,293.1499938964844,293.1499938964844,280.04998779296875,36427.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975317716598512,1.0,0.0,0.0,3.609089612960816,3.6091132164001465,8.691378070579958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.408203125,0.0,1491.2908935546875,1895.4371337890625,0.0,4279.15478515625,0.8964547514915466,1.0,0.0,3.0,1.0,0.0
12236820,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7811188697814941,0.4451813101768493,0.4066729843616485,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8660368919372559,0.6151844263076782,0.5874480605125427,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8548898100852966,0.5921871662139893,0.4171681404113769,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7355678081512451,0.3686801791191101,0.3561925292015075,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6303781867027283,0.2291240841150283,1.066909909248352,284.9305114746094,284.95001220703125,300.2908630371094,289.0951232910156,298.6515197753906,297.24151611328125,284.93212890625,1.0,0.69523024559021,0.9035400748252868,0.9035400748252868,1.0,1.0,-3.4037911891937256,1.5747541189193726,1.829037070274353,0.8050214052200317,0.8868194818496704,0.8868194818496704,0.0,291.8850402832031,299.0,48585.12109375,0.0,3939.73486328125,1.0,280.0413513183594,283.2617492675781,292.0635681152344,295.1181335449219,293.1499938964844,293.1499938964844,280.3500061035156,36183.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882774949073792,1.0,0.0,0.0,3.601534605026245,3.601558208465576,8.655028409521037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.76220703125,0.0,1481.2652587890625,1895.4371337890625,0.0,4200.2490234375,0.8946013450622559,1.0,0.0,3.0,1.0,0.0
12236880,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7811188697814941,0.4451813101768493,0.4066729843616485,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8660368919372559,0.6151844263076782,0.5874480605125427,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8548898100852966,0.5921871662139893,0.4171681404113769,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7355678081512451,0.3686801791191101,0.3561925292015075,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6303781867027283,0.2291240841150283,1.066909909248352,284.9305114746094,284.95001220703125,300.2908630371094,289.0951232910156,298.6515197753906,297.24151611328125,284.93212890625,1.0,0.69523024559021,0.9035400748252868,0.9035400748252868,1.0,1.0,-3.4037911891937256,1.5747541189193726,1.829037070274353,0.8050214052200317,0.8868194818496704,0.8868194818496704,0.0,291.8850402832031,299.0,48585.12109375,0.0,3939.73486328125,1.0,280.0413513183594,283.2617492675781,292.0635681152344,295.1181335449219,293.1499938964844,293.1499938964844,280.3500061035156,36183.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882774949073792,1.0,0.0,0.0,3.601534605026245,3.601558208465576,8.655028409521037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.76220703125,0.0,1481.2652587890625,1895.4371337890625,0.0,4200.2490234375,0.8946013450622559,1.0,0.0,3.0,1.0,0.0
12236940,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.7811570763587952,0.4462157487869262,0.407532125711441,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.866129994392395,0.6167147159576416,0.588794469833374,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8571516275405884,0.5983767509460449,0.4213848710060119,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.73613041639328,0.3704335987567901,0.3577766418457031,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.6309521794319153,0.2303526401519775,1.0721242427825928,285.1321716308594,284.95001220703125,300.2754821777344,289.085693359375,298.6562805175781,297.2630920410156,285.1338195800781,1.0,0.6979379057884216,0.9031565189361572,0.9031565189361572,1.0,1.0,-3.419687032699585,1.5823930501937866,1.8372939825057983,0.8090723156929016,0.8909156918525696,0.8909156918525696,0.0,293.44842529296875,302.0,47767.375,0.0,3988.511962890625,1.0,280.3413391113281,283.5049743652344,292.0541076660156,295.05084228515625,293.1499938964844,293.1499938964844,280.6499938964844,35900.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979303777217865,1.0,0.0,0.0,3.604536771774292,3.604560375213623,8.669463795740739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.72216796875,0.0,1482.43994140625,1895.4371337890625,0.0,4122.66845703125,0.8950725793838501,1.0,0.0,3.0,1.0,0.0
12237000,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.7811570763587952,0.4462157487869262,0.407532125711441,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.866129994392395,0.6167147159576416,0.588794469833374,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8571516275405884,0.5983767509460449,0.4213848710060119,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.73613041639328,0.3704335987567901,0.3577766418457031,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.6309521794319153,0.2303526401519775,1.0721242427825928,285.1321716308594,284.95001220703125,300.2754821777344,289.085693359375,298.6562805175781,297.2630920410156,285.1338195800781,1.0,0.6979379057884216,0.9031565189361572,0.9031565189361572,1.0,1.0,-3.419687032699585,1.5823930501937866,1.8372939825057983,0.8090723156929016,0.8909156918525696,0.8909156918525696,0.0,293.44842529296875,302.0,47767.375,0.0,3988.511962890625,1.0,280.3413391113281,283.5049743652344,292.0541076660156,295.05084228515625,293.1499938964844,293.1499938964844,280.6499938964844,35900.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979303777217865,1.0,0.0,0.0,3.604536771774292,3.604560375213623,8.669463795740739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.72216796875,0.0,1482.43994140625,1895.4371337890625,0.0,4122.66845703125,0.8950725793838501,1.0,0.0,3.0,1.0,0.0
