time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237060,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.7812926173210144,0.44755619764328,0.408699095249176,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8662963509559631,0.6186037063598633,0.5905202627182007,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8594837784767151,0.6049407720565796,0.4258873462677002,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.7368046641349792,0.3724865913391113,0.3596800863742828,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.631712794303894,0.2318671643733978,1.0787906646728516,285.33062744140625,284.95001220703125,300.2599182128906,289.0761108398437,298.6614685058594,297.28564453125,285.3321838378906,1.0,0.7011876106262207,0.9027112722396852,0.9027112722396852,1.0,1.0,-3.43888521194458,1.5916130542755127,1.847272276878357,0.8139836192131042,0.8976399302482605,0.8976399302482605,0.0,295.33612060546875,305.0,47005.7734375,0.0,4047.92919921875,1.0,280.6413879394531,283.74298095703125,292.04931640625,294.99688720703125,293.1499938964844,293.1499938964844,280.95001220703125,35611.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714404940605164,1.0,0.0,0.0,3.6183600425720215,3.618383646011353,8.736085419513984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.27783203125,0.0,1495.370361328125,1895.4371337890625,0.0,4053.88623046875,0.8979562520980835,1.0,0.0,3.0,1.0,0.0
12237120,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.7812926173210144,0.44755619764328,0.408699095249176,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8662963509559631,0.6186037063598633,0.5905202627182007,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8594837784767151,0.6049407720565796,0.4258873462677002,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.7368046641349792,0.3724865913391113,0.3596800863742828,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.631712794303894,0.2318671643733978,1.0787906646728516,285.33062744140625,284.95001220703125,300.2599182128906,289.0761108398437,298.6614685058594,297.28564453125,285.3321838378906,1.0,0.7011876106262207,0.9027112722396852,0.9027112722396852,1.0,1.0,-3.43888521194458,1.5916130542755127,1.847272276878357,0.8139836192131042,0.8976399302482605,0.8976399302482605,0.0,295.33612060546875,305.0,47005.7734375,0.0,4047.92919921875,1.0,280.6413879394531,283.74298095703125,292.04931640625,294.99688720703125,293.1499938964844,293.1499938964844,280.95001220703125,35611.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714404940605164,1.0,0.0,0.0,3.6183600425720215,3.618383646011353,8.736085419513984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.27783203125,0.0,1495.370361328125,1895.4371337890625,0.0,4053.88623046875,0.8979562520980835,1.0,0.0,3.0,1.0,0.0
12237180,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.7814798951148987,0.4491318464279175,0.4100935459136963,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8664915561676025,0.6207610368728638,0.5925191640853882,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8618481755256653,0.61180579662323,0.4306113719940185,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.7375357747077942,0.374756395816803,0.3618088364601135,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.632583498954773,0.2335856258869171,1.0864747762680054,285.5253295898437,284.95001220703125,300.2441101074219,289.0664367675781,298.66668701171875,297.30828857421875,285.5267333984375,1.0,0.7048436999320984,0.9022660255432128,0.9022660255432128,1.0,1.0,-3.4604485034942627,1.601967692375183,1.85848081111908,0.8195087909698486,0.9069368839263916,0.9069368839263916,0.0,297.4963684082031,308.0,46283.95703125,0.0,4115.572265625,1.0,280.9415588378906,283.9754943847656,292.0434875488281,294.9457397460937,293.1499938964844,293.1499938964844,280.6499938964844,35333.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643471240997314,1.0,0.0,0.0,3.6425974369049072,3.6426212787628174,8.853513122630829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.76220703125,0.0,1519.970458984375,1895.4371337890625,0.0,3991.240478515625,0.9031818509101868,1.0,0.0,3.0,1.0,0.0
12237240,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.7814798951148987,0.4491318464279175,0.4100935459136963,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8664915561676025,0.6207610368728638,0.5925191640853882,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8618481755256653,0.61180579662323,0.4306113719940185,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.7375357747077942,0.374756395816803,0.3618088364601135,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.632583498954773,0.2335856258869171,1.0864747762680054,285.5253295898437,284.95001220703125,300.2441101074219,289.0664367675781,298.66668701171875,297.30828857421875,285.5267333984375,1.0,0.7048436999320984,0.9022660255432128,0.9022660255432128,1.0,1.0,-3.4604485034942627,1.601967692375183,1.85848081111908,0.8195087909698486,0.9069368839263916,0.9069368839263916,0.0,297.4963684082031,308.0,46283.95703125,0.0,4115.572265625,1.0,280.9415588378906,283.9754943847656,292.0434875488281,294.9457397460937,293.1499938964844,293.1499938964844,280.6499938964844,35333.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643471240997314,1.0,0.0,0.0,3.6425974369049072,3.6426212787628174,8.853513122630829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.76220703125,0.0,1519.970458984375,1895.4371337890625,0.0,3991.240478515625,0.9031818509101868,1.0,0.0,3.0,1.0,0.0
12237300,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.7812204957008362,0.4492366909980774,0.4106035530567169,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.8662567734718323,0.6212033033370972,0.5933512449264526,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.8626869320869446,0.6145555973052979,0.4328366816043854,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.7376483082771301,0.3755060136318207,0.3627896606922149,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.6328169107437134,0.2342029213905334,1.0901657342910769,285.3998107910156,284.95001220703125,300.2361755371094,289.06158447265625,298.66534423828125,297.31256103515625,285.3933410644531,1.0,0.706713080406189,0.9020434021949768,0.9020434021949768,1.0,1.0,-3.470367908477783,1.6067063808441162,1.8636616468429563,0.8221467137336731,0.9087323546409608,0.9087323546409608,0.0,298.9293212890625,308.0,47271.546875,0.0,4149.52001953125,1.0,280.6986083984375,283.8080749511719,292.114501953125,295.1776428222656,293.1499938964844,293.1499938964844,280.6499938964844,35367.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736526608467102,1.0,0.0,0.0,3.654749631881714,3.654773712158203,8.912685416362365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.98681640625,0.0,1533.7178955078125,1895.4371337890625,0.0,4073.30908203125,0.9058725237846376,1.0,0.0,3.0,1.0,0.0
12237360,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.7799754738807678,0.4487071335315704,0.4104178547859192,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.865088939666748,0.6209573745727539,0.5934553742408752,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.8625900149345398,0.616679847240448,0.4345216453075409,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.7370128631591797,0.3757953345775604,0.3633150160312652,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.6323847770690918,0.2344745099544525,1.0923995971679688,285.35400390625,284.95001220703125,300.2281494140625,289.0567626953125,298.6604309082031,297.31024169921875,285.3527526855469,1.0,0.7083415985107422,0.901803195476532,0.901803195476532,1.0,1.0,-3.4756247997283936,1.609194040298462,1.866430640220642,0.8235827088356018,0.9109283089637756,0.9109283089637756,0.0,301.04608154296875,311.0,47454.33203125,0.0,4175.62841796875,1.0,280.6576232910156,283.75555419921875,292.1127014160156,295.1610412597656,293.1499938964844,293.1499938964844,280.3500061035156,35412.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798135757446288,1.0,0.0,0.0,3.6651899814605713,3.665214061737061,8.963678510554018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.8212890625,0.0,1545.7191162109375,1895.4371337890625,0.0,4127.1025390625,0.9082653522491456,1.0,0.0,3.0,1.0,0.0
12237420,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.7762643098831177,0.446646124124527,0.4090382754802704,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.8615236282348633,0.6192213296890259,0.592390775680542,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.8612484335899353,0.619915246963501,0.4371148943901062,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.7346890568733215,0.375480979681015,0.3634796440601349,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.6304731369018555,0.2342694103717804,1.0934808254241943,285.1554870605469,284.95001220703125,300.2120056152344,289.047119140625,298.6456604003906,297.2967529296875,285.1539001464844,1.0,0.7108522057533264,0.9013228416442872,0.9013228416442872,1.0,1.0,-3.477315902709961,1.609932780265808,1.8673830032348635,0.8241004347801208,0.9120230674743652,0.9120230674743652,0.0,305.9191589355469,314.0,48493.25390625,0.0,4208.92138671875,1.0,280.3580627441406,283.5106811523437,292.1054382324219,295.2388916015625,293.1499938964844,293.1499938964844,280.04998779296875,35598.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994595229625702,1.0,0.0,0.0,3.6807665824890137,3.680790901184082,9.04002945389948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.5,0.0,1564.6363525390625,1895.4371337890625,0.0,4254.2421875,0.9118725061416626,1.0,0.0,3.0,1.0,0.0
12237480,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.7762643098831177,0.446646124124527,0.4090382754802704,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.8615236282348633,0.6192213296890259,0.592390775680542,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.8612484335899353,0.619915246963501,0.4371148943901062,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.7346890568733215,0.375480979681015,0.3634796440601349,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.6304731369018555,0.2342694103717804,1.0934808254241943,285.1554870605469,284.95001220703125,300.2120056152344,289.047119140625,298.6456604003906,297.2967529296875,285.1539001464844,1.0,0.7108522057533264,0.9013228416442872,0.9013228416442872,1.0,1.0,-3.477315902709961,1.609932780265808,1.8673830032348635,0.8241004347801208,0.9120230674743652,0.9120230674743652,0.0,305.9191589355469,314.0,48493.25390625,0.0,4208.92138671875,1.0,280.3580627441406,283.5106811523437,292.1054382324219,295.2388916015625,293.1499938964844,293.1499938964844,280.04998779296875,35598.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994595229625702,1.0,0.0,0.0,3.6807665824890137,3.680790901184082,9.04002945389948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.5,0.0,1564.6363525390625,1895.4371337890625,0.0,4254.2421875,0.9118725061416626,1.0,0.0,3.0,1.0,0.0
12237540,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7719288468360901,0.4438663423061371,0.4068872034549713,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.857306957244873,0.6165004968643188,0.5902448892593384,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8593246340751648,0.6223873496055603,0.4390860199928283,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7317295670509338,0.374403566122055,0.3628261685371399,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6278239488601685,0.2333646863698959,1.0910972356796265,284.9520568847656,284.95001220703125,300.1956787109375,289.0375671386719,298.62799072265625,297.2782287597656,284.9504089355469,1.0,0.7124109268188477,0.9008424282073976,0.9008424282073976,1.0,1.0,-3.4708728790283203,1.6067649126052856,1.864107966423035,0.8224526047706604,0.910362422466278,0.910362422466278,0.0,310.8099975585937,317.0,49412.390625,0.0,4221.1953125,1.0,280.0579528808594,283.2642517089844,292.0981750488281,295.2864074707031,293.1499938964844,293.1499938964844,279.75,35835.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687582731246948,3.6876070499420166,9.073541491488868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.53564453125,0.0,1574.1378173828125,1895.4371337890625,0.0,4300.0,0.91355562210083,1.0,0.0,3.0,1.0,0.0
12237600,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7719288468360901,0.4438663423061371,0.4068872034549713,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.857306957244873,0.6165004968643188,0.5902448892593384,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8593246340751648,0.6223873496055603,0.4390860199928283,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7317295670509338,0.374403566122055,0.3628261685371399,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6278239488601685,0.2333646863698959,1.0910972356796265,284.9520568847656,284.95001220703125,300.1956787109375,289.0375671386719,298.62799072265625,297.2782287597656,284.9504089355469,1.0,0.7124109268188477,0.9008424282073976,0.9008424282073976,1.0,1.0,-3.4708728790283203,1.6067649126052856,1.864107966423035,0.8224526047706604,0.910362422466278,0.910362422466278,0.0,310.8099975585937,317.0,49412.390625,0.0,4221.1953125,1.0,280.0579528808594,283.2642517089844,292.0981750488281,295.2864074707031,293.1499938964844,293.1499938964844,279.75,35835.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687582731246948,3.6876070499420166,9.073541491488868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.53564453125,0.0,1574.1378173828125,1895.4371337890625,0.0,4300.0,0.91355562210083,1.0,0.0,3.0,1.0,0.0
12237660,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.7675415873527527,0.4407221376895904,0.4043406248092651,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.8530313968658447,0.6132501363754272,0.5875089168548584,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.8573535084724426,0.6244370937347412,0.440712034702301,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.7286216020584106,0.3728976249694824,0.3616950511932373,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.6248992085456848,0.2320368289947509,1.0865095853805542,284.7543640136719,284.95001220703125,300.17919921875,289.0282287597656,298.6095275878906,297.2585144042969,284.7528076171875,1.0,0.7132276892662048,0.9004089832305908,0.9004089832305908,1.0,1.0,-3.459600687026977,1.601281762123108,1.8583189249038696,0.8195216655731201,0.906098484992981,0.906098484992981,0.0,315.3161315917969,320.0,50345.0,0.0,4218.61181640625,1.0,279.7579650878906,283.0269775390625,292.12213134765625,295.3628845214844,293.1499938964844,293.1499938964844,279.45001220703125,36098.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684607982635498,3.6846323013305664,9.05890772173734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.35498046875,0.0,1572.7559814453125,1895.4371337890625,0.0,4300.0,0.9130661487579346,1.0,0.0,3.0,1.0,0.0
12237720,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.7675415873527527,0.4407221376895904,0.4043406248092651,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.8530313968658447,0.6132501363754272,0.5875089168548584,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.8573535084724426,0.6244370937347412,0.440712034702301,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.7286216020584106,0.3728976249694824,0.3616950511932373,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.6248992085456848,0.2320368289947509,1.0865095853805542,284.7543640136719,284.95001220703125,300.17919921875,289.0282287597656,298.6095275878906,297.2585144042969,284.7528076171875,1.0,0.7132276892662048,0.9004089832305908,0.9004089832305908,1.0,1.0,-3.459600687026977,1.601281762123108,1.8583189249038696,0.8195216655731201,0.906098484992981,0.906098484992981,0.0,315.3161315917969,320.0,50345.0,0.0,4218.61181640625,1.0,279.7579650878906,283.0269775390625,292.12213134765625,295.3628845214844,293.1499938964844,293.1499938964844,279.45001220703125,36098.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684607982635498,3.6846323013305664,9.05890772173734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.35498046875,0.0,1572.7559814453125,1895.4371337890625,0.0,4300.0,0.9130661487579346,1.0,0.0,3.0,1.0,0.0
12237780,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.7632894515991211,0.4373824894428253,0.4015835523605346,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.8488897085189819,0.6096957921981812,0.584439754486084,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.8555015325546265,0.6262332201004028,0.4421350359916687,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629272460937,0.7255399823188782,0.3711498975753784,0.3602918088436126,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.621891975402832,0.2304643839597702,1.0806080102920532,284.56268310546875,284.95001220703125,300.1625671386719,289.01910400390625,298.5912170410156,297.2392272949219,284.56121826171875,1.0,0.7135227918624878,0.8999754786491394,0.8999754786491394,1.0,1.0,-3.445521116256714,1.5944490432739258,1.8510721921920776,0.8158413171768188,0.8993349671363831,0.8993349671363831,0.0,319.3904113769531,308.0,51266.85546875,0.0,4206.2138671875,1.0,279.4580078125,282.7986755371094,292.15533447265625,295.4538879394531,293.1499938964844,293.1499938964844,279.1499938964844,36379.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671209573745728,3.671233654022217,8.993145570457273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.51953125,0.0,1559.7520751953125,1895.4371337890625,0.0,4300.0,0.9102581143379213,1.0,0.0,3.0,1.0,0.0
12237840,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.7632894515991211,0.4373824894428253,0.4015835523605346,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.8488897085189819,0.6096957921981812,0.584439754486084,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.8555015325546265,0.6262332201004028,0.4421350359916687,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629272460937,0.7255399823188782,0.3711498975753784,0.3602918088436126,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.621891975402832,0.2304643839597702,1.0806080102920532,284.56268310546875,284.95001220703125,300.1625671386719,289.01910400390625,298.5912170410156,297.2392272949219,284.56121826171875,1.0,0.7135227918624878,0.8999754786491394,0.8999754786491394,1.0,1.0,-3.445521116256714,1.5944490432739258,1.8510721921920776,0.8158413171768188,0.8993349671363831,0.8993349671363831,0.0,319.3904113769531,308.0,51266.85546875,0.0,4206.2138671875,1.0,279.4580078125,282.7986755371094,292.15533447265625,295.4538879394531,293.1499938964844,293.1499938964844,279.1499938964844,36379.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671209573745728,3.671233654022217,8.993145570457273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.51953125,0.0,1559.7520751953125,1895.4371337890625,0.0,4300.0,0.9102581143379213,1.0,0.0,3.0,1.0,0.0
12237900,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217529296875,0.7626573443412781,0.4356679916381836,0.4000944495201111,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.420654296875,0.8484322428703308,0.607841432094574,0.582751452922821,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42059326171875,0.8562284708023071,0.6270613670349121,0.4427487850189209,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224548339844,0.7252801060676575,0.3702201843261719,0.3594383895397186,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4254455566406,0.6214510798454285,0.2296252846717834,1.0768909454345703,284.4212341308594,284.95001220703125,300.1542053222656,289.0146789550781,298.582275390625,297.2301330566406,284.4142150878906,1.0,0.7117800116539001,0.8997587561607361,0.8997587561607361,1.0,1.0,-3.4369451999664307,1.5902854204177856,1.846659779548645,0.8136303424835205,0.8944287300109863,0.8944287300109863,0.0,318.4176330566406,308.0,52129.95703125,0.0,4178.40673828125,1.0,279.20086669921875,282.6226806640625,292.1937866210937,295.5971374511719,293.1499938964844,293.1499938964844,279.1499938964844,36545.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660438299179077,3.6604623794555664,8.940451721173304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.04248046875,0.0,1548.9085693359375,1895.4371337890625,0.0,4300.0,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12237960,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.7626065611839294,0.4339063763618469,0.3984194993972778,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8486316204071045,0.6059089303016663,0.5808536410331726,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.372314453125,0.8576334714889526,0.6278266310691833,0.4431988596916199,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726806640625,0.7255478501319885,0.3692391514778137,0.358432799577713,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.62144935131073,0.2287451773881912,1.0725892782211304,284.3724365234375,284.95001220703125,300.14581298828125,289.01031494140625,298.5733337402344,297.2209777832031,284.3710021972656,1.0,0.7093536257743835,0.8995643258094788,0.8995643258094788,1.0,1.0,-3.426807880401612,1.5853757858276367,1.8414320945739744,0.810991108417511,0.890048623085022,0.890048623085022,0.0,316.04052734375,296.0,52084.2421875,0.0,4138.51123046875,1.0,279.1580505371094,282.5746765136719,292.1886291503906,295.5415344238281,293.1499938964844,293.1499938964844,279.45001220703125,36684.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465020179748535,3.646526098251343,8.872503940438037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.1611328125,0.0,1534.399169921875,1895.4371337890625,0.0,4300.0,0.9049437046051024,1.0,0.0,3.0,1.0,0.0
12238020,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53289794921875,0.7654653191566467,0.4323943555355072,0.3962011635303497,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.8519652485847473,0.603978157043457,0.578136682510376,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.8635849356651306,0.6314792037010193,0.4450260400772095,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53277587890625,0.7284790873527527,0.368563175201416,0.3570750951766968,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.6235352754592896,0.2279011160135269,1.0658856630325315,284.532958984375,284.95001220703125,300.12890625,289.0018920898437,298.5654296875,297.2210998535156,284.5340881347656,1.0,0.7035459280014038,0.8991754651069641,0.8991754651069641,1.0,1.0,-3.41335678100586,1.5788904428482056,1.8344662189483645,0.8072713017463684,0.8858030438423157,0.8858030438423157,0.0,307.4880065917969,284.0,50707.04296875,0.0,4054.454833984375,1.0,279.4420471191406,282.7844543457031,292.0783996582031,295.29638671875,293.1499938964844,293.1499938964844,279.75,36630.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6222994327545166,3.6223232746124254,8.755117164582771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.54443359375,0.0,1507.2471923828125,1895.4371337890625,0.0,4300.0,0.8995341062545776,1.0,0.0,3.0,1.0,0.0
12238080,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53289794921875,0.7654653191566467,0.4323943555355072,0.3962011635303497,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.8519652485847473,0.603978157043457,0.578136682510376,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.8635849356651306,0.6314792037010193,0.4450260400772095,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53277587890625,0.7284790873527527,0.368563175201416,0.3570750951766968,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.6235352754592896,0.2279011160135269,1.0658856630325315,284.532958984375,284.95001220703125,300.12890625,289.0018920898437,298.5654296875,297.2210998535156,284.5340881347656,1.0,0.7035459280014038,0.8991754651069641,0.8991754651069641,1.0,1.0,-3.41335678100586,1.5788904428482056,1.8344662189483645,0.8072713017463684,0.8858030438423157,0.8858030438423157,0.0,307.4880065917969,284.0,50707.04296875,0.0,4054.454833984375,1.0,279.4420471191406,282.7844543457031,292.0783996582031,295.29638671875,293.1499938964844,293.1499938964844,279.75,36630.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6222994327545166,3.6223232746124254,8.755117164582771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.54443359375,0.0,1507.2471923828125,1895.4371337890625,0.0,4300.0,0.8995341062545776,1.0,0.0,3.0,1.0,0.0
12238140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.7716479897499084,0.4324274063110351,0.3955320715904236,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.8586642742156982,0.6037861704826355,0.5771694779396057,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71875,0.8730626702308655,0.6367550492286682,0.4481153488159179,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7341870069503784,0.3691809773445129,0.3569404482841491,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6281794309616089,0.2281456589698791,1.063717007637024,284.7186279296875,284.95001220703125,300.1119079589844,288.993896484375,298.5653991699219,297.2356872558594,284.7200622558594,1.0,0.697688639163971,0.8987865447998047,0.8987865447998047,1.0,1.0,-3.4123222827911377,1.578381061553955,1.833941102027893,0.8068270683288574,0.8842563629150391,0.8842563629150391,0.0,295.8382263183594,272.0,49458.359375,0.0,3983.99267578125,1.0,279.741455078125,283.0169372558594,291.9950866699219,295.12139892578125,293.1499938964844,293.1499938964844,280.04998779296875,36452.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997746348381042,1.0,0.0,0.0,3.604775905609131,3.604799747467041,8.670614306538482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.8583984375,0.0,1486.7777099609375,1895.4371337890625,0.0,4298.10009765625,0.8955093026161194,1.0,0.0,3.0,1.0,0.0
12238200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.7716479897499084,0.4324274063110351,0.3955320715904236,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.8586642742156982,0.6037861704826355,0.5771694779396057,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71875,0.8730626702308655,0.6367550492286682,0.4481153488159179,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7341870069503784,0.3691809773445129,0.3569404482841491,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6281794309616089,0.2281456589698791,1.063717007637024,284.7186279296875,284.95001220703125,300.1119079589844,288.993896484375,298.5653991699219,297.2356872558594,284.7200622558594,1.0,0.697688639163971,0.8987865447998047,0.8987865447998047,1.0,1.0,-3.4123222827911377,1.578381061553955,1.833941102027893,0.8068270683288574,0.8842563629150391,0.8842563629150391,0.0,295.8382263183594,272.0,49458.359375,0.0,3983.99267578125,1.0,279.741455078125,283.0169372558594,291.9950866699219,295.12139892578125,293.1499938964844,293.1499938964844,280.04998779296875,36452.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997746348381042,1.0,0.0,0.0,3.604775905609131,3.604799747467041,8.670614306538482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.8583984375,0.0,1486.7777099609375,1895.4371337890625,0.0,4298.10009765625,0.8955093026161194,1.0,0.0,3.0,1.0,0.0
12238260,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7796503305435181,0.4331803619861603,0.3955777883529663,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8673167824745178,0.6044858694076538,0.5771309733390808,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.884563148021698,0.6428230404853821,0.4518065452575683,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7415274977684021,0.3705327808856964,0.357547789812088,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6343797445297241,0.2290894240140915,1.0648114681243896,284.9144287109375,284.95001220703125,300.09478759765625,288.98638916015625,298.56866455078125,297.2562866210937,284.9160461425781,1.0,0.692198634147644,0.8983981609344482,0.8983981609344482,1.0,1.0,-3.4188098907470703,1.5814895629882812,1.8373202085494995,0.8083800077438354,0.8853911757469177,0.8853911757469177,0.0,283.187744140625,260.0,48444.88671875,0.0,3926.416748046875,1.0,280.04132080078125,283.2570495605469,291.95751953125,295.003662109375,293.1499938964844,293.1499938964844,280.3500061035156,36207.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909000992774964,1.0,0.0,0.0,3.596306085586548,3.5963294506073,8.62991612393671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.09326171875,0.0,1475.77685546875,1895.4371337890625,0.0,4222.7275390625,0.8934511542320251,1.0,0.0,3.0,1.0,0.0
12238320,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7796503305435181,0.4331803619861603,0.3955777883529663,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8673167824745178,0.6044858694076538,0.5771309733390808,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.884563148021698,0.6428230404853821,0.4518065452575683,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7415274977684021,0.3705327808856964,0.357547789812088,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6343797445297241,0.2290894240140915,1.0648114681243896,284.9144287109375,284.95001220703125,300.09478759765625,288.98638916015625,298.56866455078125,297.2562866210937,284.9160461425781,1.0,0.692198634147644,0.8983981609344482,0.8983981609344482,1.0,1.0,-3.4188098907470703,1.5814895629882812,1.8373202085494995,0.8083800077438354,0.8853911757469177,0.8853911757469177,0.0,283.187744140625,260.0,48444.88671875,0.0,3926.416748046875,1.0,280.04132080078125,283.2570495605469,291.95751953125,295.003662109375,293.1499938964844,293.1499938964844,280.3500061035156,36207.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909000992774964,1.0,0.0,0.0,3.596306085586548,3.5963294506073,8.62991612393671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.09326171875,0.0,1475.77685546875,1895.4371337890625,0.0,4222.7275390625,0.8934511542320251,1.0,0.0,3.0,1.0,0.0
12238380,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7846399545669556,0.433817982673645,0.3957562446594238,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8727378845214844,0.6051343679428101,0.5773225426673889,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8915876150131226,0.6464728116989136,0.4540090560913086,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7461452484130859,0.3715049922466278,0.3580779731273651,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.6383429169654846,0.2298284322023391,1.0663608312606812,285.07281494140625,284.95001220703125,300.0851745605469,288.9824523925781,298.5711669921875,297.26904296875,285.07891845703125,1.0,0.6893064975738525,0.8981806039810181,0.8981806039810181,1.0,1.0,-3.42440152168274,1.584172606468201,1.8402289152145384,0.8097658753395081,0.8878117203712463,0.8878117203712463,0.0,276.028076171875,260.0,47600.7265625,0.0,3898.4892578125,1.0,280.3074951171875,283.45513916015625,291.9281005859375,294.8729553222656,293.1499938964844,293.1499938964844,280.3500061035156,36030.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834757447242736,1.0,0.0,0.0,3.596118211746216,3.596141815185547,8.629014587313577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.7841796875,0.0,1474.2696533203125,1895.4371337890625,0.0,4158.8623046875,0.8933157920837402,1.0,0.0,3.0,1.0,0.0
12238440,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.7889540791511536,0.4343957006931305,0.3960654139518738,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8774164319038391,0.6057427525520325,0.5776598453521729,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8975350260734558,0.6494256258010864,0.4558897316455841,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.7501431107521057,0.3723561465740204,0.3586326241493225,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.6418012976646423,0.2304984331130981,1.0681333541870115,285.1133728027344,284.95001220703125,300.0775756835937,288.9794921875,298.5733642578125,297.279541015625,285.11492919921875,1.0,0.6871560215950012,0.898009717464447,0.898009717464447,1.0,1.0,-3.430238485336304,1.5869747400283811,1.8432636260986328,0.8112360239028931,0.8892189860343933,0.8892189860343933,0.0,270.3064880371094,248.0,47580.24609375,0.0,3879.488525390625,1.0,280.3412780761719,283.498046875,291.9468688964844,294.93170166015625,293.1499938964844,293.1499938964844,280.6499938964844,35926.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816836714744568,1.0,0.0,0.0,3.5983328819274902,3.5983564853668213,8.639646580377303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.3544921875,0.0,1475.90380859375,1895.4371337890625,0.0,4143.34130859375,0.8937055468559265,1.0,0.0,3.0,1.0,0.0
12238500,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.7939315438270569,0.4351105988025665,0.3963736593723297,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.8828592896461487,0.6064984798431396,0.5780206322669983,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.9044098258018494,0.6528602838516235,0.4579923748970032,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.7548330426216125,0.3733786344528198,0.3592705130577087,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.6458896398544312,0.2313155978918075,1.0703065395355225,285.25885009765625,284.95001220703125,300.0689392089844,288.97625732421875,298.5758056640625,297.2912902832031,285.2661437988281,1.0,0.6847781538963318,0.8978155255317688,0.8978155255317688,1.0,1.0,-3.436950922012329,1.5901962518692017,1.846754789352417,0.8129309415817261,0.8926958441734314,0.8926958441734314,0.0,263.93316650390625,248.0,46784.515625,0.0,3858.757568359375,1.0,280.59735107421875,283.68121337890625,291.9222106933594,294.8049011230469,293.1499938964844,293.1499938964844,280.6499938964844,35766.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975207269191742,1.0,0.0,0.0,3.603278636932373,3.603302001953125,8.663411676934629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.18310546875,0.0,1480.0791015625,1895.4371337890625,0.0,4086.925048828125,0.8947306871414185,1.0,0.0,3.0,1.0,0.0
12238560,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.7993450164794922,0.4359229505062103,0.3968531787395477,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.8887766003608704,0.6073678135871887,0.5785635113716125,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.9121826887130736,0.6564052700996399,0.4602503776550293,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.7599630355834961,0.3744930922985077,0.3600382506847381,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.6503906846046448,0.2322184890508651,1.0729742050170898,285.3094787597656,284.95001220703125,300.0602722167969,288.97320556640625,298.5785217285156,297.3035888671875,285.3109130859375,1.0,0.6825243830680847,0.8975932598114014,0.8975932598114014,1.0,1.0,-3.4450268745422363,1.5940722227096558,1.8509546518325808,0.8149723410606384,0.8956426382064819,0.8956426382064819,0.0,257.4757385253906,236.0,46774.0703125,0.0,3840.809814453125,1.0,280.6414794921875,283.7340393066406,291.9435119628906,294.87579345703125,293.1499938964844,293.1499938964844,280.95001220703125,35638.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732287526130676,1.0,0.0,0.0,3.61113953590393,3.6111631393432617,8.701253477738646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.1533203125,0.0,1487.689697265625,1895.4371337890625,0.0,4069.59130859375,0.8963611721992493,1.0,0.0,3.0,1.0,0.0
12238620,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.8106691241264343,0.4376954436302185,0.3978725671768188,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.9013844728469848,0.6092774271965027,0.5797495245933533,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.9295366406440736,0.6636914014816284,0.4648325443267822,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.7710570693016052,0.3768662214279175,0.3616809844970703,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.6602314710617065,0.2341641783714294,1.0789051055908203,285.5018615722656,284.95001220703125,300.0429077148437,288.96759033203125,298.5836181640625,297.3275756835937,285.503173828125,1.0,0.6782434582710266,0.8971487283706665,0.8971487283706665,1.0,1.0,-3.462297201156616,1.6023584604263306,1.8599387407302856,0.819352924823761,0.9046095609664916,0.9046095609664916,0.0,244.7570343017578,224.0,46011.953125,0.0,3808.533203125,1.0,280.9414978027344,283.9645080566406,291.9412536621094,294.82525634765625,293.1499938964844,293.1499938964844,280.6499938964844,35360.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654451012611388,1.0,0.0,0.0,3.634364366531372,3.634387969970703,8.8135362830144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.9169921875,0.0,1511.07958984375,1895.4371337890625,0.0,4000.97265625,0.901357889175415,1.0,0.0,3.0,1.0,0.0
12238680,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.8106691241264343,0.4376954436302185,0.3978725671768188,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.9013844728469848,0.6092774271965027,0.5797495245933533,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.9295366406440736,0.6636914014816284,0.4648325443267822,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.7710570693016052,0.3768662214279175,0.3616809844970703,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.6602314710617065,0.2341641783714294,1.0789051055908203,285.5018615722656,284.95001220703125,300.0429077148437,288.96759033203125,298.5836181640625,297.3275756835937,285.503173828125,1.0,0.6782434582710266,0.8971487283706665,0.8971487283706665,1.0,1.0,-3.462297201156616,1.6023584604263306,1.8599387407302856,0.819352924823761,0.9046095609664916,0.9046095609664916,0.0,244.7570343017578,224.0,46011.953125,0.0,3808.533203125,1.0,280.9414978027344,283.9645080566406,291.9412536621094,294.82525634765625,293.1499938964844,293.1499938964844,280.6499938964844,35360.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654451012611388,1.0,0.0,0.0,3.634364366531372,3.634387969970703,8.8135362830144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.9169921875,0.0,1511.07958984375,1895.4371337890625,0.0,4000.97265625,0.901357889175415,1.0,0.0,3.0,1.0,0.0
12238740,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.8203173279762268,0.4375427365303039,0.3978654146194458,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.9136133790016174,0.6092943549156189,0.5799155831336975,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.9457452297210692,0.6688515543937683,0.4685331583023071,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.7815738916397095,0.3780232071876526,0.3627133667469024,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.6696932315826416,0.2353041321039199,1.0831645727157593,285.3290100097656,284.95001220703125,300.0254821777344,288.9627685546875,298.5770568847656,297.3302917480469,285.32763671875,1.0,0.6737813949584961,0.8967042565345764,0.8967042565345764,1.0,1.0,-3.473323106765747,1.607589602470398,1.865733623504639,0.8223212361335754,0.9082574248313904,0.9082574248313904,0.0,233.36573791503903,212.0,47140.70703125,0.0,3768.29638671875,1.0,280.6578674316406,283.7433166503906,292.0158386230469,295.04315185546875,293.1499938964844,293.1499938964844,280.3500061035156,35442.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803609251976012,1.0,0.0,0.0,3.655858039855957,3.655881881713867,8.918091793930216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.42333984375,0.0,1535.5167236328125,1895.4371337890625,0.0,4131.8603515625,0.9061952829360962,1.0,0.0,3.0,1.0,0.0
12238800,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.8203173279762268,0.4375427365303039,0.3978654146194458,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.9136133790016174,0.6092943549156189,0.5799155831336975,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.9457452297210692,0.6688515543937683,0.4685331583023071,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.7815738916397095,0.3780232071876526,0.3627133667469024,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.6696932315826416,0.2353041321039199,1.0831645727157593,285.3290100097656,284.95001220703125,300.0254821777344,288.9627685546875,298.5770568847656,297.3302917480469,285.32763671875,1.0,0.6737813949584961,0.8967042565345764,0.8967042565345764,1.0,1.0,-3.473323106765747,1.607589602470398,1.865733623504639,0.8223212361335754,0.9082574248313904,0.9082574248313904,0.0,233.36573791503903,212.0,47140.70703125,0.0,3768.29638671875,1.0,280.6578674316406,283.7433166503906,292.0158386230469,295.04315185546875,293.1499938964844,293.1499938964844,280.3500061035156,35442.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803609251976012,1.0,0.0,0.0,3.655858039855957,3.655881881713867,8.918091793930216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.42333984375,0.0,1535.5167236328125,1895.4371337890625,0.0,4131.8603515625,0.9061952829360962,1.0,0.0,3.0,1.0,0.0
12238860,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8277915120124817,0.4358115196228027,0.3962190449237823,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.92430579662323,0.6074507236480713,0.5781551003456116,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.9589913487434388,0.6723103523254395,0.4708566963672638,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.7903053760528564,0.3778373301029205,0.3624152243137359,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.6774887442588806,0.2353704273700714,1.0826815366744995,285.12872314453125,284.95001220703125,300.00799560546875,288.9587707519531,298.5620422363281,297.3176574707031,285.1270446777344,1.0,0.6682954430580139,0.8962364792823792,0.8962364792823792,1.0,1.0,-3.4710934162139893,1.6064457893371582,1.864647626876831,0.8217911124229431,0.9089838862419128,0.9089838862419128,0.0,223.3162384033203,200.0,48140.3046875,0.0,3703.226318359375,1.0,280.3581237792969,283.4969787597656,292.0147399902344,295.12469482421875,293.1499938964844,293.1499938964844,280.04998779296875,35632.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946936964988708,1.0,0.0,0.0,3.670174360275269,3.670198440551758,8.988075137494889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.22412109375,0.0,1552.9649658203125,1895.4371337890625,0.0,4255.07958984375,0.9095224738121032,1.0,0.0,3.0,1.0,0.0
