time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238920,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8277915120124817,0.4358115196228027,0.3962190449237823,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.92430579662323,0.6074507236480713,0.5781551003456116,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.9589913487434388,0.6723103523254395,0.4708566963672638,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.7903053760528564,0.3778373301029205,0.3624152243137359,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.6774887442588806,0.2353704273700714,1.0826815366744995,285.12872314453125,284.95001220703125,300.00799560546875,288.9587707519531,298.5620422363281,297.3176574707031,285.1270446777344,1.0,0.6682954430580139,0.8962364792823792,0.8962364792823792,1.0,1.0,-3.4710934162139893,1.6064457893371582,1.864647626876831,0.8217911124229431,0.9089838862419128,0.9089838862419128,0.0,223.3162384033203,200.0,48140.3046875,0.0,3703.226318359375,1.0,280.3581237792969,283.4969787597656,292.0147399902344,295.12469482421875,293.1499938964844,293.1499938964844,280.04998779296875,35632.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946936964988708,1.0,0.0,0.0,3.670174360275269,3.670198440551758,8.988075137494889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.22412109375,0.0,1552.9649658203125,1895.4371337890625,0.0,4255.07958984375,0.9095224738121032,1.0,0.0,3.0,1.0,0.0
12238980,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8350409269332886,0.4333884119987488,0.3938293159008026,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9348780512809752,0.6046720743179321,0.57536381483078,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9712325930595398,0.6749850511550903,0.4725408852100372,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7987677454948425,0.3769083023071289,0.361315906047821,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6848722696304321,0.2347545772790908,1.0788171291351318,284.9239196777344,284.95001220703125,299.990478515625,288.95562744140625,298.54425048828125,297.3000183105469,284.9222106933594,1.0,0.661799967288971,0.8957687616348267,0.8957687616348267,1.0,1.0,-3.4609243869781494,1.601490139961243,1.8594341278076167,0.8191436529159546,0.9069405198097228,0.9069405198097228,0.0,213.3251495361328,188.0,49020.94140625,0.0,3619.363037109375,1.0,280.0580444335937,283.2494506835937,292.0127868652344,295.1755065917969,293.1499938964844,293.1499938964844,279.75,35874.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6755354404449454,3.675559759140015,9.014352144731674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.3115234375,0.0,1560.8193359375,1895.4371337890625,0.0,4300.0,0.9108835458755492,1.0,0.0,3.0,1.0,0.0
12239040,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8350409269332886,0.4333884119987488,0.3938293159008026,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9348780512809752,0.6046720743179321,0.57536381483078,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9712325930595398,0.6749850511550903,0.4725408852100372,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7987677454948425,0.3769083023071289,0.361315906047821,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6848722696304321,0.2347545772790908,1.0788171291351318,284.9239196777344,284.95001220703125,299.990478515625,288.95562744140625,298.54425048828125,297.3000183105469,284.9222106933594,1.0,0.661799967288971,0.8957687616348267,0.8957687616348267,1.0,1.0,-3.4609243869781494,1.601490139961243,1.8594341278076167,0.8191436529159546,0.9069405198097228,0.9069405198097228,0.0,213.3251495361328,188.0,49020.94140625,0.0,3619.363037109375,1.0,280.0580444335937,283.2494506835937,292.0127868652344,295.1755065917969,293.1499938964844,293.1499938964844,279.75,35874.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6755354404449454,3.675559759140015,9.014352144731674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.3115234375,0.0,1560.8193359375,1895.4371337890625,0.0,4300.0,0.9108835458755492,1.0,0.0,3.0,1.0,0.0
12239100,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.838990330696106,0.4320419132709503,0.3925318419933319,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.9405153393745422,0.6030924320220947,0.5737932324409485,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.9773256182670592,0.6761501431465149,0.4732871353626251,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.8032713532447815,0.3762851357460022,0.3606107831001282,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.6887520551681519,0.2342898249626159,1.076116681098938,284.7747497558594,284.95001220703125,299.981689453125,288.9544372558594,298.5350952148437,297.2907409667969,284.7676696777344,1.0,0.658247172832489,0.895534873008728,0.895534873008728,1.0,1.0,-3.4542784690856934,1.5982632637023926,1.8560152053833008,0.8173986673355103,0.9043111205101012,0.9043111205101012,0.0,208.1508026123047,188.0,49869.07421875,0.0,3572.805908203125,1.0,279.80059814453125,283.0625915527344,292.0467224121094,295.30859375,293.1499938964844,293.1499938964844,279.75,36024.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67457127571106,3.674595594406128,9.009623340716644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.4560546875,0.0,1560.8636474609375,1895.4371337890625,0.0,4300.0,0.9107357263565063,1.0,0.0,3.0,1.0,0.0
12239160,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.8429661393165588,0.4306129217147827,0.3910591602325439,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.9460994005203248,0.601397693157196,0.5720186829566956,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.9831314086914062,0.6772141456604004,0.4738662838935852,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.8077559471130371,0.3755664527416229,0.3597570061683655,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.6926096081733704,0.2337312996387481,1.072827935218811,284.72412109375,284.95001220703125,299.972900390625,288.9534606933594,298.525634765625,297.28094482421875,284.7225036621094,1.0,0.6544860601425171,0.8953304290771484,0.8953304290771484,1.0,1.0,-3.446088552474976,1.5942955017089844,1.8517929315567017,0.8152527809143066,0.9022567868232728,0.9022567868232728,0.0,202.9881286621093,176.0,49897.32421875,0.0,3522.810546875,1.0,279.758056640625,283.0102233886719,292.0406188964844,295.25262451171875,293.1499938964844,293.1499938964844,279.45001220703125,36145.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670827627182007,3.670851707458496,8.991274285108375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.87939453125,0.0,1557.556884765625,1895.4371337890625,0.0,4300.0,0.9100127816200256,1.0,0.0,3.0,1.0,0.0
12239220,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317687988281,0.8521332144737244,0.4276643693447113,0.388094812631607,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5315246582031,0.9582616090774536,0.5979249477386475,0.5684130787849426,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.994782030582428,0.679181694984436,0.4749804437160492,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318908691406,0.8173259496688843,0.3740036487579345,0.3579433858394623,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325012207031,0.7011821866035461,0.232485219836235,1.065611481666565,284.5316467285156,284.95001220703125,299.955322265625,288.9523010253906,298.5053405761719,297.2588806152344,284.5301208496094,1.0,0.6465654373168945,0.8949215412139893,0.8949215412139893,1.0,1.0,-3.4286680221557617,1.5858614444732666,1.8428065776824951,0.8106703162193298,0.8950763940811157,0.8950763940811157,0.0,192.23321533203125,179.0,50782.8828125,0.0,3418.542724609375,1.0,279.4581298828125,282.7815856933594,292.0782165527344,295.3455810546875,293.1499938964844,293.1499938964844,279.75,36434.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655413866043091,3.655438184738159,8.915925491237431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.70263671875,0.0,1542.4542236328125,1895.4371337890625,0.0,4300.0,0.906762421131134,1.0,0.0,3.0,1.0,0.0
12239280,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317687988281,0.8521332144737244,0.4276643693447113,0.388094812631607,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5315246582031,0.9582616090774536,0.5979249477386475,0.5684130787849426,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.994782030582428,0.679181694984436,0.4749804437160492,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318908691406,0.8173259496688843,0.3740036487579345,0.3579433858394623,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325012207031,0.7011821866035461,0.232485219836235,1.065611481666565,284.5316467285156,284.95001220703125,299.955322265625,288.9523010253906,298.5053405761719,297.2588806152344,284.5301208496094,1.0,0.6465654373168945,0.8949215412139893,0.8949215412139893,1.0,1.0,-3.4286680221557617,1.5858614444732666,1.8428065776824951,0.8106703162193298,0.8950763940811157,0.8950763940811157,0.0,192.23321533203125,179.0,50782.8828125,0.0,3418.542724609375,1.0,279.4581298828125,282.7815856933594,292.0782165527344,295.3455810546875,293.1499938964844,293.1499938964844,279.75,36434.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655413866043091,3.655438184738159,8.915925491237431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.70263671875,0.0,1542.4542236328125,1895.4371337890625,0.0,4300.0,0.906762421131134,1.0,0.0,3.0,1.0,0.0
12239340,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.8566038012504578,0.4265372455120086,0.3863843083381653,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.9637287855148317,0.5962339639663696,0.566089391708374,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.9990000128746032,0.6833440065383911,0.4752600789070129,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.821913480758667,0.3735897243022918,0.3569884002208709,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69061279296875,0.7052692770957947,0.2320090234279632,1.0613170862197876,284.6912536621094,284.95001220703125,299.937744140625,288.95220947265625,298.4970092773437,297.2586364746094,284.6922302246094,1.0,0.6428046226501465,0.8945126533508301,0.8945126533508301,1.0,1.0,-3.417853116989136,1.580642819404602,1.8372104167938232,0.8076446056365967,0.8929362893104553,0.8929362893104553,0.0,187.09442138671875,182.0,49486.32421875,0.0,3363.278564453125,1.0,279.7421569824219,282.9877624511719,291.975341796875,295.1125793457031,293.1499938964844,293.1499938964844,280.04998779296875,36372.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640829563140869,3.6408536434173584,8.844921808304207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.482421875,0.0,1525.7708740234375,1895.4371337890625,0.0,4300.0,0.9034919142723083,1.0,0.0,3.0,1.0,0.0
12239400,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.8566038012504578,0.4265372455120086,0.3863843083381653,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.9637287855148317,0.5962339639663696,0.566089391708374,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.9990000128746032,0.6833440065383911,0.4752600789070129,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.821913480758667,0.3735897243022918,0.3569884002208709,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69061279296875,0.7052692770957947,0.2320090234279632,1.0613170862197876,284.6912536621094,284.95001220703125,299.937744140625,288.95220947265625,298.4970092773437,297.2586364746094,284.6922302246094,1.0,0.6428046226501465,0.8945126533508301,0.8945126533508301,1.0,1.0,-3.417853116989136,1.580642819404602,1.8372104167938232,0.8076446056365967,0.8929362893104553,0.8929362893104553,0.0,187.09442138671875,182.0,49486.32421875,0.0,3363.278564453125,1.0,279.7421569824219,282.9877624511719,291.975341796875,295.1125793457031,293.1499938964844,293.1499938964844,280.04998779296875,36372.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640829563140869,3.6408536434173584,8.844921808304207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.482421875,0.0,1525.7708740234375,1895.4371337890625,0.0,4300.0,0.9034919142723083,1.0,0.0,3.0,1.0,0.0
12239460,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8589253425598145,0.4267919063568115,0.3863066732883453,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.96618914604187,0.5960677862167358,0.5655763745307922,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.6902485489845276,0.4715230464935303,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8243698477745056,0.3743384778499603,0.357388973236084,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7075647711753845,0.2324905693531036,1.062152862548828,284.8770446777344,284.95001220703125,299.920166015625,288.9532775878906,298.5,297.27935791015625,284.8783874511719,1.0,0.641367495059967,0.8941329717636108,0.8941329717636108,1.0,1.0,-3.4140963554382324,1.5788224935531616,1.8352738618850708,0.8064841032028198,0.8934997916221619,0.8934997916221619,0.0,185.056381225586,185.0,48341.91015625,0.0,3342.7265625,1.0,280.0416564941406,283.2185974121094,291.92413330078125,294.9679260253906,293.1499938964844,293.1499938964844,280.3500061035156,36194.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992094874382019,1.0,0.0,0.0,3.6329312324523926,3.632955074310303,8.806587743492855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.208984375,0.0,1515.7109375,1895.4371337890625,0.0,4232.9375,0.9016138315200806,1.0,0.0,3.0,1.0,0.0
12239520,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8589253425598145,0.4267919063568115,0.3863066732883453,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.96618914604187,0.5960677862167358,0.5655763745307922,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.6902485489845276,0.4715230464935303,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8243698477745056,0.3743384778499603,0.357388973236084,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7075647711753845,0.2324905693531036,1.062152862548828,284.8770446777344,284.95001220703125,299.920166015625,288.9532775878906,298.5,297.27935791015625,284.8783874511719,1.0,0.641367495059967,0.8941329717636108,0.8941329717636108,1.0,1.0,-3.4140963554382324,1.5788224935531616,1.8352738618850708,0.8064841032028198,0.8934997916221619,0.8934997916221619,0.0,185.056381225586,185.0,48341.91015625,0.0,3342.7265625,1.0,280.0416564941406,283.2185974121094,291.92413330078125,294.9679260253906,293.1499938964844,293.1499938964844,280.3500061035156,36194.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992094874382019,1.0,0.0,0.0,3.6329312324523926,3.632955074310303,8.806587743492855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.208984375,0.0,1515.7109375,1895.4371337890625,0.0,4232.9375,0.9016138315200806,1.0,0.0,3.0,1.0,0.0
12239580,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8600491285324097,0.4273475408554077,0.3866253793239593,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.96727854013443,0.5964179039001465,0.5657069683074951,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.6955151557922363,0.4700407683849334,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8256431818008423,0.3751988112926483,0.358038455247879,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7088842391967773,0.2331588715314865,1.0644629001617432,285.0462341308594,284.95001220703125,299.9089050292969,288.9545593261719,298.50506591796875,297.29833984375,285.0508117675781,1.0,0.6414260268211365,0.8938899636268616,0.8938899636268616,1.0,1.0,-3.4164066314697266,1.5799295902252195,1.8364771604537964,0.8069690465927124,0.8958774209022522,0.8958774209022522,0.0,184.46942138671875,185.0,47443.77734375,0.0,3344.65625,1.0,280.3188781738281,283.4286804199219,291.8970031738281,294.842041015625,293.1499938964844,293.1499938964844,280.3500061035156,36021.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830993413925172,1.0,0.0,0.0,3.632602691650391,3.632626533508301,8.804994990896375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.04736328125,0.0,1514.0572509765625,1895.4371337890625,0.0,4155.60595703125,0.9014461636543274,1.0,0.0,3.0,1.0,0.0
12239640,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8606755137443542,0.4277092814445495,0.3869626224040985,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9678506851196288,0.5966916680335999,0.5659604668617249,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9990000128746032,0.6985735297203064,0.4694130420684814,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8263500332832336,0.3757568895816803,0.3585464656352997,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7096518874168396,0.2336184978485107,1.066367506980896,285.0736999511719,284.95001220703125,299.9025573730469,288.9555053710937,298.5078125,297.308837890625,285.0751647949219,1.0,0.6417446136474609,0.8937532901763916,0.8937532901763916,1.0,1.0,-3.4192612171173096,1.5812993049621582,1.837962031364441,0.8076571822166443,0.8967838883399963,0.8967838883399963,0.0,184.30567932128903,188.0,47425.81640625,0.0,3350.315185546875,1.0,280.34161376953125,283.4573974609375,291.91680908203125,294.89129638671875,293.1499938964844,293.1499938964844,280.6499938964844,35954.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814575910568236,1.0,0.0,0.0,3.633938789367676,3.633962631225586,8.811472866909753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.2216796875,0.0,1515.037353515625,1895.4371337890625,0.0,4141.38037109375,0.9016768932342528,1.0,0.0,3.0,1.0,0.0
12239700,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.8612143397331238,0.4283046126365661,0.3874019384384155,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.9682965278625488,0.597191333770752,0.5663193464279175,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.9990000128746032,0.702934205532074,0.4690558612346649,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.8270674347877502,0.3766147196292877,0.3592760264873504,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.7104974985122681,0.2343366593122482,1.069260597229004,285.2200927734375,284.95001220703125,299.893798828125,288.95709228515625,298.5116271972656,297.3233337402344,285.2274475097656,1.0,0.6424481272697449,0.893563449382782,0.893563449382782,1.0,1.0,-3.424145221710205,1.5836435556411743,1.8405017852783203,0.8088562488555908,0.900011420249939,0.900011420249939,0.0,184.3573760986328,188.0,46614.61328125,0.0,3361.954833984375,1.0,280.59832763671875,283.64166259765625,291.8965148925781,294.7665710449219,293.1499938964844,293.1499938964844,280.6499938964844,35807.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742894768714904,1.0,0.0,0.0,3.638000249862671,3.638024091720581,8.831179343360418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.91357421875,0.0,1518.4266357421875,1895.4371337890625,0.0,4078.89013671875,0.9025180339813232,1.0,0.0,3.0,1.0,0.0
12239760,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8617834448814392,0.4290016591548919,0.3880292475223541,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.968745231628418,0.5978309512138367,0.5669013261795044,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.9990000128746032,0.7073982357978821,0.4688771963119507,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.8277977705001831,0.3775763809680938,0.3601612448692322,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.7113838791847229,0.2351557463407516,1.07278311252594,285.2708740234375,284.95001220703125,299.885009765625,288.9590148925781,298.51568603515625,297.3382873535156,285.2723083496094,1.0,0.6434478163719177,0.8933523893356323,0.8933523893356323,1.0,1.0,-3.430683135986328,1.5867819786071775,1.84390127658844,0.8104845881462097,0.9027020335197448,0.9027020335197448,0.0,184.56622314453125,191.0,46597.453125,0.0,3378.398193359375,1.0,280.64178466796875,283.6941833496094,291.92352294921875,294.84234619140625,293.1499938964844,293.1499938964844,280.3500061035156,35690.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717646837234496,1.0,0.0,0.0,3.644799470901489,3.6448233127594,8.86422071744164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.77294921875,0.0,1525.080078125,1895.4371337890625,0.0,4056.735595703125,0.9039234519004822,1.0,0.0,3.0,1.0,0.0
12239820,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.8602598309516907,0.4284828901290893,0.3881578743457794,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9669712781906128,0.59725022315979,0.5669853091239929,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.9990000128746032,0.713786780834198,0.4715532958507538,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8271142840385437,0.3782686293125152,0.3612547814846039,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7111870646476746,0.235987439751625,1.0780242681503296,285.1044616699219,284.95001220703125,299.86749267578125,288.9638366699219,298.51123046875,297.3450012207031,285.1034851074219,1.0,0.6458272933959961,0.8929302096366882,0.8929302096366882,1.0,1.0,-3.441784381866455,1.592074990272522,1.849709391593933,0.8133706450462341,0.9033889174461364,0.9033889174461364,0.0,186.30479431152344,194.0,47703.00390625,0.0,3414.565185546875,1.0,280.3578186035156,283.4809875488281,292.0094299316406,295.068603515625,293.1499938964844,293.1499938964844,280.04998779296875,35774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851590394973756,1.0,0.0,0.0,3.653896808624268,3.653920888900757,8.908526183404319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.65673828125,0.0,1535.8187255859375,1895.4371337890625,0.0,4173.404296875,0.9059876203536988,1.0,0.0,3.0,1.0,0.0
12239880,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.8602598309516907,0.4284828901290893,0.3881578743457794,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9669712781906128,0.59725022315979,0.5669853091239929,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.9990000128746032,0.713786780834198,0.4715532958507538,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8271142840385437,0.3782686293125152,0.3612547814846039,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7111870646476746,0.235987439751625,1.0780242681503296,285.1044616699219,284.95001220703125,299.86749267578125,288.9638366699219,298.51123046875,297.3450012207031,285.1034851074219,1.0,0.6458272933959961,0.8929302096366882,0.8929302096366882,1.0,1.0,-3.441784381866455,1.592074990272522,1.849709391593933,0.8133706450462341,0.9033889174461364,0.9033889174461364,0.0,186.30479431152344,194.0,47703.00390625,0.0,3414.565185546875,1.0,280.3578186035156,283.4809875488281,292.0094299316406,295.068603515625,293.1499938964844,293.1499938964844,280.04998779296875,35774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851590394973756,1.0,0.0,0.0,3.653896808624268,3.653920888900757,8.908526183404319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.65673828125,0.0,1535.8187255859375,1895.4371337890625,0.0,4173.404296875,0.9059876203536988,1.0,0.0,3.0,1.0,0.0
12239940,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.855467677116394,0.4264974892139435,0.3867473304271698,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9616057276725768,0.5949677228927612,0.5652835369110107,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.7172976732254028,0.47791188955307,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8235571384429932,0.3776961863040924,0.3610852658748626,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7080770134925842,0.2357964664697647,1.0787672996520996,284.9159851074219,284.95001220703125,299.8500061035156,288.9700622558594,298.4945068359375,297.3289794921875,284.9148254394531,1.0,0.6480776071548462,0.8925080895423889,0.8925080895423889,1.0,1.0,-3.446385622024536,1.5942354202270508,1.852150201797485,0.814569354057312,0.9013548493385316,0.9013548493385316,0.0,189.47677612304688,197.0,48736.05859375,0.0,3444.039306640625,1.0,280.0581970214844,283.24725341796875,292.0212707519531,295.1642150878906,293.1499938964844,293.1499938964844,279.75,35959.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99851393699646,1.0,0.0,0.0,3.6560146808624254,3.656038761138916,8.918856337913894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.5517578125,0.0,1539.5662841796875,1895.4371337890625,0.0,4287.4599609375,0.9065799713134766,1.0,0.0,3.0,1.0,0.0
12240000,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.855467677116394,0.4264974892139435,0.3867473304271698,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9616057276725768,0.5949677228927612,0.5652835369110107,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.7172976732254028,0.47791188955307,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8235571384429932,0.3776961863040924,0.3610852658748626,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7080770134925842,0.2357964664697647,1.0787672996520996,284.9159851074219,284.95001220703125,299.8500061035156,288.9700622558594,298.4945068359375,297.3289794921875,284.9148254394531,1.0,0.6480776071548462,0.8925080895423889,0.8925080895423889,1.0,1.0,-3.446385622024536,1.5942354202270508,1.852150201797485,0.814569354057312,0.9013548493385316,0.9013548493385316,0.0,189.47677612304688,197.0,48736.05859375,0.0,3444.039306640625,1.0,280.0581970214844,283.24725341796875,292.0212707519531,295.1642150878906,293.1499938964844,293.1499938964844,279.75,35959.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99851393699646,1.0,0.0,0.0,3.6560146808624254,3.656038761138916,8.918856337913894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.5517578125,0.0,1539.5662841796875,1895.4371337890625,0.0,4287.4599609375,0.9065799713134766,1.0,0.0,3.0,1.0,0.0
12240060,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8495000600814819,0.4238940179347992,0.3846733868122101,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.9545940160751344,0.5919632911682129,0.5627466440200806,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.9990000128746032,0.7189746499061584,0.4857322573661804,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8187516927719116,0.3764514327049255,0.3601913750171661,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.7034765481948853,0.2349456995725631,1.0762962102890017,284.73248291015625,284.95001220703125,299.8326721191406,288.97705078125,298.4713134765625,297.30084228515625,284.7313537597656,1.0,0.6499648094177246,0.892061710357666,0.892061710357666,1.0,1.0,-3.4462034702301025,1.5940943956375122,1.8521090745925903,0.8144979476928711,0.8969023823738098,0.8969023823738098,0.0,193.1653747558593,200.0,49798.09765625,0.0,3465.30859375,1.0,279.7582397460937,283.02215576171875,292.04791259765625,295.2496643066406,293.1499938964844,293.1499938964844,280.04998779296875,36189.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649581909179688,3.6496059894561768,8.887498097465141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.72265625,0.0,1534.1192626953125,1895.4371337890625,0.0,4300.0,0.9052959084510804,1.0,0.0,3.0,1.0,0.0
12240120,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8495000600814819,0.4238940179347992,0.3846733868122101,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.9545940160751344,0.5919632911682129,0.5627466440200806,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.9990000128746032,0.7189746499061584,0.4857322573661804,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8187516927719116,0.3764514327049255,0.3601913750171661,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.7034765481948853,0.2349456995725631,1.0762962102890017,284.73248291015625,284.95001220703125,299.8326721191406,288.97705078125,298.4713134765625,297.30084228515625,284.7313537597656,1.0,0.6499648094177246,0.892061710357666,0.892061710357666,1.0,1.0,-3.4462034702301025,1.5940943956375122,1.8521090745925903,0.8144979476928711,0.8969023823738098,0.8969023823738098,0.0,193.1653747558593,200.0,49798.09765625,0.0,3465.30859375,1.0,279.7582397460937,283.02215576171875,292.04791259765625,295.2496643066406,293.1499938964844,293.1499938964844,280.04998779296875,36189.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649581909179688,3.6496059894561768,8.887498097465141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.72265625,0.0,1534.1192626953125,1895.4371337890625,0.0,4300.0,0.9052959084510804,1.0,0.0,3.0,1.0,0.0
12240180,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8450883626937866,0.4229211807250976,0.3834191262722015,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.948978066444397,0.5904986262321472,0.5609782338142395,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.7221311330795288,0.4920884370803833,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8150270581245422,0.3761674165725708,0.3596906960010528,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6997988820075989,0.234626904129982,1.074342966079712,284.8987121582031,284.95001220703125,299.8155212402344,288.984130859375,298.4588623046875,297.2922668457031,284.9000549316406,1.0,0.6517329812049866,0.8916153311729431,0.8916153311729431,1.0,1.0,-3.447252988815308,1.5945760011672974,1.8526769876480105,0.8146064877510071,0.8975732922554016,0.8975732922554016,0.0,196.25222778320312,203.0,48699.07421875,0.0,3485.9677734375,1.0,280.0421447753906,283.2311706542969,291.96405029296875,295.0399169921875,293.1499938964844,293.1499938964844,280.3500061035156,36088.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955200552940368,1.0,0.0,0.0,3.645538091659546,3.645562171936035,8.867813789947832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.767578125,0.0,1528.87255859375,1895.4371337890625,0.0,4262.1015625,0.9043508172035216,1.0,0.0,3.0,1.0,0.0
12240240,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8450883626937866,0.4229211807250976,0.3834191262722015,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.948978066444397,0.5904986262321472,0.5609782338142395,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.7221311330795288,0.4920884370803833,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8150270581245422,0.3761674165725708,0.3596906960010528,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6997988820075989,0.234626904129982,1.074342966079712,284.8987121582031,284.95001220703125,299.8155212402344,288.984130859375,298.4588623046875,297.2922668457031,284.9000549316406,1.0,0.6517329812049866,0.8916153311729431,0.8916153311729431,1.0,1.0,-3.447252988815308,1.5945760011672974,1.8526769876480105,0.8146064877510071,0.8975732922554016,0.8975732922554016,0.0,196.25222778320312,203.0,48699.07421875,0.0,3485.9677734375,1.0,280.0421447753906,283.2311706542969,291.96405029296875,295.0399169921875,293.1499938964844,293.1499938964844,280.3500061035156,36088.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955200552940368,1.0,0.0,0.0,3.645538091659546,3.645562171936035,8.867813789947832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.767578125,0.0,1528.87255859375,1895.4371337890625,0.0,4262.1015625,0.9043508172035216,1.0,0.0,3.0,1.0,0.0
12240300,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8438432812690735,0.4230065941810608,0.3833451569080353,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9472357630729676,0.590379536151886,0.560697078704834,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.7245888113975525,0.4942796528339386,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8140015006065369,0.3764875531196594,0.3598741888999939,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6988040208816528,0.2348146438598632,1.0748059749603271,285.043701171875,284.95001220703125,299.8070373535156,288.9877319335937,298.4569702148437,297.2959289550781,285.0509033203125,1.0,0.6527562141418457,0.891392171382904,0.891392171382904,1.0,1.0,-3.450234889984131,1.5960001945495603,1.85423481464386,0.8152987957000732,0.8996107578277588,0.8996107578277588,0.0,197.4430694580078,203.0,47834.00390625,0.0,3500.06396484375,1.0,280.2986755371094,283.4151306152344,291.928466796875,294.8848876953125,293.1499938964844,293.1499938964844,280.3500061035156,35977.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875000715255736,1.0,0.0,0.0,3.646181344985962,3.646205425262451,8.870943588590308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.9296875,0.0,1528.7542724609375,1895.4371337890625,0.0,4193.56884765625,0.904457151889801,1.0,0.0,3.0,1.0,0.0
12240360,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8431510329246521,0.4233328998088836,0.383614033460617,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9461382031440736,0.5905409455299377,0.5608016848564148,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9990000128746032,0.7275141477584839,0.4959072470664978,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.8134884834289551,0.3770433962345123,0.3603517115116119,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.6983455419540405,0.2352066040039062,1.076352596282959,285.0936889648437,284.95001220703125,299.798583984375,288.9913330078125,298.4571838378906,297.303466796875,285.0950927734375,1.0,0.6539255380630493,0.8911781907081604,0.8911781907081604,1.0,1.0,-3.45507287979126,1.5983186960220337,1.856754183769226,0.8164744973182678,0.9011117219924928,0.9011117219924928,0.0,198.44879150390625,206.0,47781.140625,0.0,3517.514404296875,1.0,280.34185791015625,283.4680480957031,291.94952392578125,294.94683837890625,293.1499938964844,293.1499938964844,280.04998779296875,35885.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839075803756714,1.0,0.0,0.0,3.649174451828003,3.649198532104492,8.885514262146899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.87939453125,0.0,1531.392578125,1895.4371337890625,0.0,4162.59619140625,0.905031442642212,1.0,0.0,3.0,1.0,0.0
12240420,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8403666019439697,0.4223038256168365,0.3832670450210571,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.942368745803833,0.5893151760101318,0.5602287650108337,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.731451690196991,0.5006696581840515,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8113602995872498,0.3771649301052093,0.3608818352222442,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.6965047717094421,0.2354024946689605,1.0786432027816772,284.9275207519531,284.95001220703125,299.78173828125,288.9985656738281,298.4469299316406,297.298828125,284.92657470703125,1.0,0.656356930732727,0.8907502293586731,0.8907502293586731,1.0,1.0,-3.463094711303711,1.602128028869629,1.8609665632247925,0.8185390830039978,0.8994380831718445,0.8994380831718445,0.0,201.1427764892578,209.0,48820.30859375,0.0,3552.60400390625,1.0,280.0578308105469,283.2574768066406,292.0343322753906,295.1639404296875,293.1499938964844,293.1499938964844,280.3500061035156,36003.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951014518737792,1.0,0.0,0.0,3.649789094924927,3.649812936782837,8.88850706814992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.20849609375,0.0,1532.957275390625,1895.4371337890625,0.0,4258.54541015625,0.9052238464355468,1.0,0.0,3.0,1.0,0.0
12240480,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8403666019439697,0.4223038256168365,0.3832670450210571,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.942368745803833,0.5893151760101318,0.5602287650108337,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.731451690196991,0.5006696581840515,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8113602995872498,0.3771649301052093,0.3608818352222442,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.6965047717094421,0.2354024946689605,1.0786432027816772,284.9275207519531,284.95001220703125,299.78173828125,288.9985656738281,298.4469299316406,297.298828125,284.92657470703125,1.0,0.656356930732727,0.8907502293586731,0.8907502293586731,1.0,1.0,-3.463094711303711,1.602128028869629,1.8609665632247925,0.8185390830039978,0.8994380831718445,0.8994380831718445,0.0,201.1427764892578,209.0,48820.30859375,0.0,3552.60400390625,1.0,280.0578308105469,283.2574768066406,292.0343322753906,295.1639404296875,293.1499938964844,293.1499938964844,280.3500061035156,36003.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951014518737792,1.0,0.0,0.0,3.649789094924927,3.649812936782837,8.88850706814992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.20849609375,0.0,1532.957275390625,1895.4371337890625,0.0,4258.54541015625,0.9052238464355468,1.0,0.0,3.0,1.0,0.0
12240540,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8372287154197693,0.4220129549503326,0.3827311992645263,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9380462765693665,0.5886812210083008,0.5593761205673218,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9990000128746032,0.7358784675598145,0.5059560537338257,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.808764636516571,0.3776010274887085,0.3611583113670349,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.6942125558853149,0.2357538193464279,1.079975724220276,285.10308837890625,284.95001220703125,299.7649841308594,289.005859375,298.4403076171875,297.3006896972656,285.1043701171875,1.0,0.6587318778038025,0.8903222680091858,0.8903222680091858,1.0,1.0,-3.469712495803833,1.6052887439727783,1.864423751831055,0.8201063871383667,0.9029203057289124,0.9029203057289124,0.0,204.04627990722656,212.0,47930.90625,0.0,3585.712646484375,1.0,280.3421936035156,283.4736022949219,291.97882080078125,294.99786376953125,293.1499938964844,293.1499938964844,280.04998779296875,35844.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986184060573578,1.0,0.0,0.0,3.654822587966919,3.654846668243408,8.913041256164433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.7724609375,0.0,1537.3719482421875,1895.4371337890625,0.0,4182.24169921875,0.9062633514404296,1.0,0.0,3.0,1.0,0.0
12240600,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8372287154197693,0.4220129549503326,0.3827311992645263,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9380462765693665,0.5886812210083008,0.5593761205673218,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9990000128746032,0.7358784675598145,0.5059560537338257,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.808764636516571,0.3776010274887085,0.3611583113670349,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.6942125558853149,0.2357538193464279,1.079975724220276,285.10308837890625,284.95001220703125,299.7649841308594,289.005859375,298.4403076171875,297.3006896972656,285.1043701171875,1.0,0.6587318778038025,0.8903222680091858,0.8903222680091858,1.0,1.0,-3.469712495803833,1.6052887439727783,1.864423751831055,0.8201063871383667,0.9029203057289124,0.9029203057289124,0.0,204.04627990722656,212.0,47930.90625,0.0,3585.712646484375,1.0,280.3421936035156,283.4736022949219,291.97882080078125,294.99786376953125,293.1499938964844,293.1499938964844,280.04998779296875,35844.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986184060573578,1.0,0.0,0.0,3.654822587966919,3.654846668243408,8.913041256164433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.7724609375,0.0,1537.3719482421875,1895.4371337890625,0.0,4182.24169921875,0.9062633514404296,1.0,0.0,3.0,1.0,0.0
12240660,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8340052366256714,0.4207516312599182,0.3821185529232025,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9335882663726808,0.5871790051460266,0.5584860444068909,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.7390613555908203,0.5114182829856873,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8060588836669922,0.3774819076061249,0.3614352941513061,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6919032335281372,0.2357719242572784,1.0814672708511353,284.9345397949219,284.95001220703125,299.748291015625,289.0131225585937,298.4275817871094,297.2914123535156,284.9335632324219,1.0,0.661178708076477,0.8898730874061584,0.8898730874061584,1.0,1.0,-3.476608991622925,1.6085548400878906,1.8680541515350344,0.8218636512756348,0.9013212323188782,0.9013212323188782,0.0,207.0873107910156,215.0,48959.296875,0.0,3620.41943359375,1.0,280.05780029296875,283.2607421875,292.0478820800781,295.189208984375,293.1499938964844,293.1499938964844,279.75,35975.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967876672744752,1.0,0.0,0.0,3.656489372253418,3.6565134525299072,8.921171570364095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.52490234375,0.0,1540.213134765625,1895.4371337890625,0.0,4272.85302734375,0.906701683998108,1.0,0.0,3.0,1.0,0.0
12240720,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8340052366256714,0.4207516312599182,0.3821185529232025,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9335882663726808,0.5871790051460266,0.5584860444068909,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.7390613555908203,0.5114182829856873,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8060588836669922,0.3774819076061249,0.3614352941513061,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6919032335281372,0.2357719242572784,1.0814672708511353,284.9345397949219,284.95001220703125,299.748291015625,289.0131225585937,298.4275817871094,297.2914123535156,284.9335632324219,1.0,0.661178708076477,0.8898730874061584,0.8898730874061584,1.0,1.0,-3.476608991622925,1.6085548400878906,1.8680541515350344,0.8218636512756348,0.9013212323188782,0.9013212323188782,0.0,207.0873107910156,215.0,48959.296875,0.0,3620.41943359375,1.0,280.05780029296875,283.2607421875,292.0478820800781,295.189208984375,293.1499938964844,293.1499938964844,279.75,35975.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967876672744752,1.0,0.0,0.0,3.656489372253418,3.6565134525299072,8.921171570364095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.52490234375,0.0,1540.213134765625,1895.4371337890625,0.0,4272.85302734375,0.906701683998108,1.0,0.0,3.0,1.0,0.0
