time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240780,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.8305041193962097,0.4190625250339508,0.380919337272644,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.928894579410553,0.5852779150009155,0.5570424199104309,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.9990000128746032,0.7399961352348328,0.5161479711532593,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8029138445854187,0.3767704665660858,0.3610508143901825,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.6891401410102844,0.2353018522262573,1.0805381536483765,284.7714233398437,284.95001220703125,299.7362670898437,289.018310546875,298.4129943847656,297.2746887207031,284.7684936523437,1.0,0.662682056427002,0.8895496726036072,0.8895496726036072,1.0,1.0,-3.477547168731689,1.6089624166488647,1.8685847520828247,0.8221089243888855,0.8981398940086365,0.8981398940086365,0.0,209.8207397460937,215.0,50063.1015625,0.0,3638.91796875,1.0,279.7728576660156,283.0564270019531,292.0926208496094,295.3295593261719,293.1499938964844,293.1499938964844,279.75,36139.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65276312828064,3.652787208557129,8.902999297788483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.61474609375,0.0,1537.290771484375,1895.4371337890625,0.0,4300.0,0.9059622287750244,1.0,0.0,3.0,1.0,0.0
12240840,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.8288102746009827,0.4183598160743713,0.380324512720108,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.9266236424446106,0.5844713449478149,0.5563341379165649,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.9990000128746032,0.7402535676956177,0.5174177885055542,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.801336407661438,0.3764251470565796,0.3607862591743469,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.68772953748703,0.2350490987300872,1.0797381401062012,284.7561340332031,284.95001220703125,299.7315673828125,289.0203552246094,298.40704345703125,297.2677001953125,284.7549743652344,1.0,0.6631447076797485,0.8894239068031311,0.8894239068031311,1.0,1.0,-3.476231098175049,1.6083089113235474,1.867922067642212,0.8217813968658447,0.8972361087799072,0.8972361087799072,0.0,211.08071899414065,218.0,50084.0859375,0.0,3643.193603515625,1.0,279.7582397460937,283.0402526855469,292.0894470214844,295.3060607910156,293.1499938964844,293.1499938964844,280.04998779296875,36179.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650398015975952,3.6504220962524414,8.891473157746077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.05517578125,0.0,1534.9561767578125,1895.4371337890625,0.0,4300.0,0.9054743051528932,1.0,0.0,3.0,1.0,0.0
12240900,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8259730935096741,0.4176245629787445,0.3794565796852112,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.922759473323822,0.583503246307373,0.5552343130111694,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.997474193572998,0.7415299415588379,0.5183520317077637,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7986392974853516,0.3761073052883148,0.3603977262973785,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6852918863296509,0.2347743958234787,1.0784331560134888,284.8754577636719,284.95001220703125,299.72320556640625,289.02392578125,298.4002380371094,297.2621765136719,284.88153076171875,1.0,0.66383957862854,0.8891993165016174,0.8891993165016174,1.0,1.0,-3.472947120666504,1.606716275215149,1.866230845451355,0.8208436369895935,0.8978862762451172,0.8978862762451172,0.0,213.26271057128903,218.0,49051.01171875,0.0,3648.157958984375,1.0,280.0013427734375,283.1981506347656,292.02001953125,295.0899963378906,293.1499938964844,293.1499938964844,280.04998779296875,36127.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988296031951904,1.0,0.0,0.0,3.647770166397095,3.647794246673584,8.878677135726321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.36181640625,0.0,1531.644775390625,1895.4371337890625,0.0,4290.1259765625,0.9049025774002076,1.0,0.0,3.0,1.0,0.0
12240960,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8243571519851685,0.4173949062824249,0.3791384994983673,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9204482436180116,0.5830409526824951,0.5546764731407166,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.996743142604828,0.7436172366142273,0.5196187496185303,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7971177101135254,0.3761548995971679,0.3603625893592834,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6839002966880798,0.2347645610570907,1.0781670808792114,284.9174499511719,284.95001220703125,299.71484375,289.0274963378906,298.3973693847656,297.2640380859375,284.9185485839844,1.0,0.6646290421485901,0.8889815211296082,0.8889815211296082,1.0,1.0,-3.4730472564697266,1.6067651510238647,1.8662821054458616,0.8207274079322815,0.8981261849403381,0.8981261849403381,0.0,214.73681640625,221.0,48909.4609375,0.0,3657.150634765625,1.0,280.04229736328125,283.24462890625,292.0086975097656,295.0995178222656,293.1499938964844,293.1499938964844,280.3500061035156,36071.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957932233810424,1.0,0.0,0.0,3.647008895874024,3.6470329761505127,8.874971513250784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.06689453125,0.0,1530.380615234375,1895.4371337890625,0.0,4264.42041015625,0.9046682715415956,1.0,0.0,3.0,1.0,0.0
12241020,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8228746652603149,0.4177771806716919,0.3793054521083832,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9181060791015624,0.583041787147522,0.5544652938842773,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9968652725219728,0.7490031123161316,0.523124098777771,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.795886754989624,0.3769829869270324,0.360982209444046,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6828422546386719,0.2353464663028717,1.08018696308136,285.1095886230469,284.95001220703125,299.697998046875,289.0345764160156,298.3973083496094,297.2781677246094,285.1110534667969,1.0,0.6666489243507385,0.8885459303855896,0.8885459303855896,1.0,1.0,-3.4803740978240967,1.6102838516235352,1.8700902462005613,0.8223842978477478,0.9018489122390748,0.9018489122390748,0.0,216.7613525390625,224.0,47973.234375,0.0,3687.059814453125,1.0,280.3417358398437,283.47857666015625,291.992919921875,295.00274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35867.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841979742050172,1.0,0.0,0.0,3.651310920715332,3.651334762573242,8.895921155271935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.62060546875,0.0,1533.6336669921875,1895.4371337890625,0.0,4165.10595703125,0.9054973721504213,1.0,0.0,3.0,1.0,0.0
12241080,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8228746652603149,0.4177771806716919,0.3793054521083832,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9181060791015624,0.583041787147522,0.5544652938842773,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9968652725219728,0.7490031123161316,0.523124098777771,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.795886754989624,0.3769829869270324,0.360982209444046,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6828422546386719,0.2353464663028717,1.08018696308136,285.1095886230469,284.95001220703125,299.697998046875,289.0345764160156,298.3973083496094,297.2781677246094,285.1110534667969,1.0,0.6666489243507385,0.8885459303855896,0.8885459303855896,1.0,1.0,-3.4803740978240967,1.6102838516235352,1.8700902462005613,0.8223842978477478,0.9018489122390748,0.9018489122390748,0.0,216.7613525390625,224.0,47973.234375,0.0,3687.059814453125,1.0,280.3417358398437,283.47857666015625,291.992919921875,295.00274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35867.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841979742050172,1.0,0.0,0.0,3.651310920715332,3.651334762573242,8.895921155271935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.62060546875,0.0,1533.6336669921875,1895.4371337890625,0.0,4165.10595703125,0.9054973721504213,1.0,0.0,3.0,1.0,0.0
12241140,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8201875686645508,0.4167288243770599,0.3789533078670501,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.914391815662384,0.581784725189209,0.5538734793663025,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9959207773208618,0.7525222897529602,0.5261006951332092,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7936518788337708,0.3770399987697601,0.3614690005779266,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6810402870178223,0.2355184108018875,1.0824689865112305,284.9442443847656,284.95001220703125,299.6810302734375,289.0415344238281,298.3875427246094,297.2746276855469,284.9432678222656,1.0,0.6688578128814697,0.888110339641571,0.888110339641571,1.0,1.0,-3.486163854598999,1.613008975982666,1.873154759407044,0.8238920569419861,0.9004030823707581,0.9004030823707581,0.0,219.6842498779297,227.0,49031.3671875,0.0,3718.62841796875,1.0,280.05780029296875,283.2686767578125,292.07696533203125,295.2197265625,293.1499938964844,293.1499938964844,279.75,35981.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952974319458008,1.0,0.0,0.0,3.652736186981201,3.6527602672576895,8.902867421056726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.8291015625,0.0,1536.072509765625,1895.4371337890625,0.0,4260.21044921875,0.9058682322502136,1.0,0.0,3.0,1.0,0.0
12241200,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8201875686645508,0.4167288243770599,0.3789533078670501,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.914391815662384,0.581784725189209,0.5538734793663025,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9959207773208618,0.7525222897529602,0.5261006951332092,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7936518788337708,0.3770399987697601,0.3614690005779266,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6810402870178223,0.2355184108018875,1.0824689865112305,284.9442443847656,284.95001220703125,299.6810302734375,289.0415344238281,298.3875427246094,297.2746276855469,284.9432678222656,1.0,0.6688578128814697,0.888110339641571,0.888110339641571,1.0,1.0,-3.486163854598999,1.613008975982666,1.873154759407044,0.8238920569419861,0.9004030823707581,0.9004030823707581,0.0,219.6842498779297,227.0,49031.3671875,0.0,3718.62841796875,1.0,280.05780029296875,283.2686767578125,292.07696533203125,295.2197265625,293.1499938964844,293.1499938964844,279.75,35981.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952974319458008,1.0,0.0,0.0,3.652736186981201,3.6527602672576895,8.902867421056726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.8291015625,0.0,1536.072509765625,1895.4371337890625,0.0,4260.21044921875,0.9058682322502136,1.0,0.0,3.0,1.0,0.0
12241260,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.8149944543838501,0.414395809173584,0.3772529363632202,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.9078589677810668,0.5791561603546143,0.5518435835838318,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9928089380264282,0.7544829249382019,0.5277801156044006,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.7889941334724426,0.3760327696800232,0.3609085381031036,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.6770053505897522,0.2348712235689163,1.0812318325042725,284.7640991210937,284.95001220703125,299.6639099121094,289.0483093261719,298.3701171875,297.25714111328125,284.76287841796875,1.0,0.6703928709030151,0.8876631259918213,0.8876631259918213,1.0,1.0,-3.4815444946289062,1.6107330322265625,1.870811462402344,0.8226564526557922,0.8964163064956665,0.8964163064956665,0.0,223.924072265625,230.0,50129.359375,0.0,3732.47998046875,1.0,279.7583312988281,283.0467834472656,292.11590576171875,295.3370056152344,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466915607452393,3.646715641021729,8.873427077560336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.63330078125,0.0,1530.8271484375,1895.4371337890625,0.0,4300.0,0.9046453833580016,1.0,0.0,3.0,1.0,0.0
12241320,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.8149944543838501,0.414395809173584,0.3772529363632202,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.9078589677810668,0.5791561603546143,0.5518435835838318,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9928089380264282,0.7544829249382019,0.5277801156044006,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.7889941334724426,0.3760327696800232,0.3609085381031036,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.6770053505897522,0.2348712235689163,1.0812318325042725,284.7640991210937,284.95001220703125,299.6639099121094,289.0483093261719,298.3701171875,297.25714111328125,284.76287841796875,1.0,0.6703928709030151,0.8876631259918213,0.8876631259918213,1.0,1.0,-3.4815444946289062,1.6107330322265625,1.870811462402344,0.8226564526557922,0.8964163064956665,0.8964163064956665,0.0,223.924072265625,230.0,50129.359375,0.0,3732.47998046875,1.0,279.7583312988281,283.0467834472656,292.11590576171875,295.3370056152344,293.1499938964844,293.1499938964844,280.04998779296875,36178.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466915607452393,3.646715641021729,8.873427077560336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.63330078125,0.0,1530.8271484375,1895.4371337890625,0.0,4300.0,0.9046453833580016,1.0,0.0,3.0,1.0,0.0
12241380,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8111740350723267,0.413455456495285,0.3760758936405182,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9032244682312012,0.5777519345283508,0.5502002239227295,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9909638166427612,0.7582999467849731,0.5300502777099609,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7855905890464783,0.3757743835449219,0.360483169555664,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6739663481712341,0.2346417158842086,1.079838514328003,284.9254150390625,284.95001220703125,299.6465759277344,289.0549011230469,298.3621520996094,297.2571716308594,284.92657470703125,1.0,0.6716915369033813,0.8872159123420715,0.8872159123420715,1.0,1.0,-3.4786808490753174,1.609352469444275,1.8693283796310425,0.8216364979743958,0.8974114656448364,0.8974114656448364,0.0,227.12844848632807,233.0,48963.2734375,0.0,3744.488037109375,1.0,280.0421447753906,283.2509765625,292.0350036621094,295.129150390625,293.1499938964844,293.1499938964844,280.3500061035156,36066.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953898787498474,1.0,0.0,0.0,3.643507242202759,3.643531322479248,8.857936677486578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.64013671875,0.0,1526.4501953125,1895.4371337890625,0.0,4260.99560546875,0.9038817882537842,1.0,0.0,3.0,1.0,0.0
12241440,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8111740350723267,0.413455456495285,0.3760758936405182,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9032244682312012,0.5777519345283508,0.5502002239227295,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9909638166427612,0.7582999467849731,0.5300502777099609,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7855905890464783,0.3757743835449219,0.360483169555664,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6739663481712341,0.2346417158842086,1.079838514328003,284.9254150390625,284.95001220703125,299.6465759277344,289.0549011230469,298.3621520996094,297.2571716308594,284.92657470703125,1.0,0.6716915369033813,0.8872159123420715,0.8872159123420715,1.0,1.0,-3.4786808490753174,1.609352469444275,1.8693283796310425,0.8216364979743958,0.8974114656448364,0.8974114656448364,0.0,227.12844848632807,233.0,48963.2734375,0.0,3744.488037109375,1.0,280.0421447753906,283.2509765625,292.0350036621094,295.129150390625,293.1499938964844,293.1499938964844,280.3500061035156,36066.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953898787498474,1.0,0.0,0.0,3.643507242202759,3.643531322479248,8.857936677486578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.64013671875,0.0,1526.4501953125,1895.4371337890625,0.0,4260.99560546875,0.9038817882537842,1.0,0.0,3.0,1.0,0.0
12241500,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8102635741233826,0.4135206639766693,0.3759924173355102,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9020644426345824,0.5776084661483765,0.5499091744422913,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9909216165542604,0.7608557939529419,0.5316669940948486,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7848512530326843,0.3760652542114258,0.3606478273868561,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6733278632164001,0.2348455786705017,1.0804002285003662,285.0657653808594,284.95001220703125,299.6378173828125,289.0581359863281,298.3614196777344,297.2632751464844,285.0727844238281,1.0,0.6725490689277649,0.8869922757148743,0.8869922757148743,1.0,1.0,-3.481042623519897,1.6104847192764282,1.8705579042434688,0.8221234083175659,0.8995466828346252,0.8995466828346252,0.0,228.1831970214844,233.0,48022.7578125,0.0,3756.582275390625,1.0,280.2986145019531,283.4299011230469,291.9986877441406,294.9703674316406,293.1499938964844,293.1499938964844,280.3500061035156,35954.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873512983322144,1.0,0.0,0.0,3.644594669342041,3.644618511199951,8.86322425230901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.857421875,0.0,1526.8209228515625,1895.4371337890625,0.0,4192.2890625,0.9040862917900084,1.0,0.0,3.0,1.0,0.0
12241560,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8099313974380493,0.4138242900371551,0.3762319684028625,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.901518702507019,0.5777378082275391,0.5499764084815979,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.9913736581802368,0.7636815309524536,0.5335943698883057,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7846701741218567,0.3765833079814911,0.3610842227935791,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.6732214093208313,0.2352431267499923,1.0819518566131592,285.1152648925781,284.95001220703125,299.62896728515625,289.061279296875,298.36212158203125,297.2720642089844,285.11669921875,1.0,0.6736174821853638,0.8867785930633545,0.8867785930633545,1.0,1.0,-3.486116409301758,1.6129213571548462,1.8731951713562007,0.8233212828636169,0.9011871218681335,0.9011871218681335,0.0,228.971923828125,236.0,47988.05859375,0.0,3773.814208984375,1.0,280.3417053222656,283.4823303222656,292.01873779296875,295.0301208496094,293.1499938964844,293.1499938964844,280.04998779296875,35860.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836374521255492,1.0,0.0,0.0,3.648064374923706,3.648088216781616,8.880108453013236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.09765625,0.0,1529.971923828125,1895.4371337890625,0.0,4160.2607421875,0.9047664999961852,1.0,0.0,3.0,1.0,0.0
12241620,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.807371973991394,0.4127810299396515,0.3758740425109863,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8985322713851929,0.5764836072921753,0.5493761897087097,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9905572533607484,0.7670897245407104,0.5365030765533447,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7827199697494507,0.376623123884201,0.3615489304065704,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6716967225074768,0.2354209721088409,1.084251880645752,284.9524841308594,284.95001220703125,299.611083984375,289.0674133300781,298.35211181640625,297.26885986328125,284.9515075683594,1.0,0.6757594347000122,0.8863511681556702,0.8863511681556702,1.0,1.0,-3.49180269241333,1.6155959367752075,1.876206636428833,0.8248028755187988,0.8998686671257019,0.8998686671257019,0.0,231.8236846923828,239.0,49089.05859375,0.0,3804.8916015625,1.0,280.0578308105469,283.27508544921875,292.1029052734375,295.2489929199219,293.1499938964844,293.1499938964844,280.3500061035156,35970.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947072863578796,1.0,0.0,0.0,3.649844169616699,3.64986801147461,8.888774800652754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.03759765625,0.0,1532.777587890625,1895.4371337890625,0.0,4255.1953125,0.9052144289016724,1.0,0.0,3.0,1.0,0.0
12241680,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.807371973991394,0.4127810299396515,0.3758740425109863,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8985322713851929,0.5764836072921753,0.5493761897087097,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9905572533607484,0.7670897245407104,0.5365030765533447,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7827199697494507,0.376623123884201,0.3615489304065704,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6716967225074768,0.2354209721088409,1.084251880645752,284.9524841308594,284.95001220703125,299.611083984375,289.0674133300781,298.35211181640625,297.26885986328125,284.9515075683594,1.0,0.6757594347000122,0.8863511681556702,0.8863511681556702,1.0,1.0,-3.49180269241333,1.6155959367752075,1.876206636428833,0.8248028755187988,0.8998686671257019,0.8998686671257019,0.0,231.8236846923828,239.0,49089.05859375,0.0,3804.8916015625,1.0,280.0578308105469,283.27508544921875,292.1029052734375,295.2489929199219,293.1499938964844,293.1499938964844,280.3500061035156,35970.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947072863578796,1.0,0.0,0.0,3.649844169616699,3.64986801147461,8.888774800652754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.03759765625,0.0,1532.777587890625,1895.4371337890625,0.0,4255.1953125,0.9052144289016724,1.0,0.0,3.0,1.0,0.0
12241740,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8043727874755859,0.4124031662940979,0.3752906322479248,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8951299786567688,0.5757594704627991,0.5484706163406372,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.9894291162490844,0.7714983224868774,0.5392552018165588,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7803555727005005,0.3769473433494568,0.3617396354675293,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.669744074344635,0.2357225567102432,1.0854429006576538,285.1200561523437,284.95001220703125,299.5928649902344,289.0732727050781,298.3464050292969,297.2737731933594,285.12127685546875,1.0,0.6777105927467346,0.8859237432479858,0.8859237432479858,1.0,1.0,-3.494973659515381,1.6171107292175293,1.877862811088562,0.8253934979438782,0.9035061597824096,0.9035061597824096,0.0,234.8443145751953,242.0,48091.40234375,0.0,3830.818603515625,1.0,280.3421936035156,283.48321533203125,292.04559326171875,295.0766906738281,293.1499938964844,293.1499938964844,280.04998779296875,35817.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857326149940492,1.0,0.0,0.0,3.655879497528076,3.655903577804565,8.918196954255109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.90673828125,0.0,1538.35302734375,1895.4371337890625,0.0,4178.35107421875,0.906481146812439,1.0,0.0,3.0,1.0,0.0
12241800,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8043727874755859,0.4124031662940979,0.3752906322479248,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8951299786567688,0.5757594704627991,0.5484706163406372,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.9894291162490844,0.7714983224868774,0.5392552018165588,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7803555727005005,0.3769473433494568,0.3617396354675293,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.669744074344635,0.2357225567102432,1.0854429006576538,285.1200561523437,284.95001220703125,299.5928649902344,289.0732727050781,298.3464050292969,297.2737731933594,285.12127685546875,1.0,0.6777105927467346,0.8859237432479858,0.8859237432479858,1.0,1.0,-3.494973659515381,1.6171107292175293,1.877862811088562,0.8253934979438782,0.9035061597824096,0.9035061597824096,0.0,234.8443145751953,242.0,48091.40234375,0.0,3830.818603515625,1.0,280.3421936035156,283.48321533203125,292.04559326171875,295.0766906738281,293.1499938964844,293.1499938964844,280.04998779296875,35817.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857326149940492,1.0,0.0,0.0,3.655879497528076,3.655903577804565,8.918196954255109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.90673828125,0.0,1538.35302734375,1895.4371337890625,0.0,4178.35107421875,0.906481146812439,1.0,0.0,3.0,1.0,0.0
12241860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8011876344680786,0.411101371049881,0.3746403455734253,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.891582190990448,0.5742083787918091,0.547532856464386,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9880842566490172,0.7745555639266968,0.5418651103973389,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7778845429420471,0.3767324686050415,0.3619349300861358,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6677275896072388,0.2356922477483749,1.0867828130722046,284.9549865722656,284.95001220703125,299.5742492675781,289.07879638671875,298.334228515625,297.2672119140625,284.9538879394531,1.0,0.6797055602073669,0.8854727149009705,0.8854727149009705,1.0,1.0,-3.4980616569519043,1.6185346841812134,1.8795268535614007,0.8261857628822327,0.902203381061554,0.902203381061554,0.0,238.0790100097656,245.0,49192.828125,0.0,3857.837890625,1.0,280.05780029296875,283.2742614746094,292.1134948730469,295.26934814453125,293.1499938964844,293.1499938964844,279.75,35945.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996240735054016,1.0,0.0,0.0,3.658624172210693,3.658648252487183,8.931592105909658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.58203125,0.0,1542.37255859375,1895.4371337890625,0.0,4268.216796875,0.9071587920188904,1.0,0.0,3.0,1.0,0.0
12241920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8011876344680786,0.411101371049881,0.3746403455734253,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.891582190990448,0.5742083787918091,0.547532856464386,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9880842566490172,0.7745555639266968,0.5418651103973389,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7778845429420471,0.3767324686050415,0.3619349300861358,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6677275896072388,0.2356922477483749,1.0867828130722046,284.9549865722656,284.95001220703125,299.5742492675781,289.07879638671875,298.334228515625,297.2672119140625,284.9538879394531,1.0,0.6797055602073669,0.8854727149009705,0.8854727149009705,1.0,1.0,-3.4980616569519043,1.6185346841812134,1.8795268535614007,0.8261857628822327,0.902203381061554,0.902203381061554,0.0,238.0790100097656,245.0,49192.828125,0.0,3857.837890625,1.0,280.05780029296875,283.2742614746094,292.1134948730469,295.26934814453125,293.1499938964844,293.1499938964844,279.75,35945.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996240735054016,1.0,0.0,0.0,3.658624172210693,3.658648252487183,8.931592105909658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.58203125,0.0,1542.37255859375,1895.4371337890625,0.0,4268.216796875,0.9071587920188904,1.0,0.0,3.0,1.0,0.0
12241980,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.7971386909484863,0.4091738760471344,0.3732679486274719,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.8872771263122559,0.5720410943031311,0.5458837151527405,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.985666036605835,0.7758604884147644,0.5430821180343628,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.7745923399925232,0.3758448362350464,0.3614298403263092,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.6648917198181152,0.2351093143224716,1.0855597257614136,284.7827453613281,284.95001220703125,299.5590515136719,289.0829772949219,298.3191223144531,297.2523498535156,284.7803649902344,1.0,0.6808339953422546,0.8851118683815002,0.8851118683815002,1.0,1.0,-3.493820905685425,1.6164469718933103,1.8773739337921145,0.8250746726989746,0.8989097476005554,0.8989097476005554,0.0,241.44094848632807,245.0,50276.828125,0.0,3867.276123046875,1.0,279.7670593261719,283.0607604980469,292.15545654296875,295.40057373046875,293.1499938964844,293.1499938964844,279.75,36124.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655097723007202,3.6551218032836914,8.914382760849549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.15087890625,0.0,1539.7799072265625,1895.4371337890625,0.0,4300.0,0.906478226184845,1.0,0.0,3.0,1.0,0.0
12242040,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.7960028648376465,0.4086698591709137,0.3728359639644623,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.8860815763473511,0.5714613199234009,0.5453691482543945,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9849452376365662,0.7761682868003845,0.5432983636856079,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.77365642786026,0.3755819201469421,0.3612214028835296,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.6640688180923462,0.2349201291799545,1.0849343538284302,284.7725524902344,284.95001220703125,299.5552062988281,289.083984375,298.3152770996094,297.2485656738281,284.771240234375,1.0,0.6810386776924133,0.8850216269493103,0.8850216269493103,1.0,1.0,-3.491939783096313,1.6155333518981934,1.8764065504074097,0.8245687484741211,0.8983125686645508,0.8983125686645508,0.0,242.32701110839844,248.0,50278.296875,0.0,3867.84912109375,1.0,279.7582092285156,283.0502319335937,292.1517333984375,295.38287353515625,293.1499938964844,293.1499938964844,280.04998779296875,36151.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653606653213501,3.6536307334899902,8.907111350708874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.58642578125,0.0,1538.3199462890625,1895.4371337890625,0.0,4300.0,0.9061716794967652,1.0,0.0,3.0,1.0,0.0
12242100,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7936071753501892,0.4079091846942901,0.3719373941421509,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8835274577140808,0.5704667568206787,0.544236958026886,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9835461974143982,0.7776311635971069,0.5440468192100525,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7716774344444275,0.3752235472202301,0.3607811331748962,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6623054146766663,0.2346303910017013,1.0834941864013672,284.8909606933594,284.95001220703125,299.5455322265625,289.0864562988281,298.3089599609375,297.2451171875,284.8969421386719,1.0,0.6815284490585327,0.8847960829734802,0.8847960829734802,1.0,1.0,-3.488128423690796,1.613694667816162,1.874433875083924,0.8234566450119019,0.899056077003479,0.899056077003479,0.0,244.2321014404297,248.0,49238.28515625,0.0,3869.667236328125,1.0,280.0014343261719,283.20733642578125,292.0810546875,295.1640930175781,293.1499938964844,293.1499938964844,280.04998779296875,36101.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998615860939026,1.0,0.0,0.0,3.651460647583008,3.651484727859497,8.896650456335919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.03759765625,0.0,1535.5528564453125,1895.4371337890625,0.0,4288.32080078125,0.9057089686393738,1.0,0.0,3.0,1.0,0.0
12242160,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.792317271232605,0.4076528251171112,0.3715870976448059,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8820551037788391,0.5699747204780579,0.5436432361602783,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9831601977348328,0.7797257900238037,0.5453711748123169,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7706342339515686,0.3752348124980926,0.3607015013694763,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.6613630652427673,0.2346077114343643,1.0831270217895508,284.932373046875,284.95001220703125,299.53570556640625,289.0888061523437,298.3059387207031,297.2479553222656,284.93341064453125,1.0,0.6821671724319458,0.8845813274383545,0.8845813274383545,1.0,1.0,-3.4880409240722656,1.6136505603790283,1.8743903636932373,0.8232998251914978,0.8993896245956421,0.8993896245956421,0.0,245.4773406982422,251.0,49095.3203125,0.0,3876.87255859375,1.0,280.0423278808594,283.2532653808594,292.0690612792969,295.17254638671875,293.1499938964844,293.1499938964844,280.3500061035156,36046.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955176711082458,1.0,0.0,0.0,3.651157855987549,3.651181936264038,8.895175369616481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.86767578125,0.0,1534.8065185546875,1895.4371337890625,0.0,4262.0810546875,0.9055783748626708,1.0,0.0,3.0,1.0,0.0
12242220,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7911427617073059,0.4079304933547973,0.371668666601181,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8805225491523743,0.5698661804199219,0.5433377623558044,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.983621060848236,0.7848607301712036,0.5487477779388428,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7698377966880798,0.3759662806987762,0.3612307906150818,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.6607080101966858,0.2351384609937667,1.0849239826202393,285.1161499023437,284.95001220703125,299.5157165527344,289.0932312011719,298.304443359375,297.2621765136719,285.1173095703125,1.0,0.6839434504508972,0.8841516971588135,0.8841516971588135,1.0,1.0,-3.4946208000183105,1.6167994737625122,1.8778213262557983,0.8247939944267273,0.9031326770782472,0.9031326770782472,0.0,247.2843170166016,254.0,48034.4453125,0.0,3904.175537109375,1.0,280.341796875,283.478515625,292.0497436523437,295.0662536621094,293.1499938964844,293.1499938964844,280.04998779296875,35852.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836347103118896,1.0,0.0,0.0,3.656047582626343,3.656071662902832,8.919016636355082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.8876953125,0.0,1538.8001708984375,1895.4371337890625,0.0,4160.23681640625,0.906546115875244,1.0,0.0,3.0,1.0,0.0
12242280,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7911427617073059,0.4079304933547973,0.371668666601181,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8805225491523743,0.5698661804199219,0.5433377623558044,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.983621060848236,0.7848607301712036,0.5487477779388428,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7698377966880798,0.3759662806987762,0.3612307906150818,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.6607080101966858,0.2351384609937667,1.0849239826202393,285.1161499023437,284.95001220703125,299.5157165527344,289.0932312011719,298.304443359375,297.2621765136719,285.1173095703125,1.0,0.6839434504508972,0.8841516971588135,0.8841516971588135,1.0,1.0,-3.4946208000183105,1.6167994737625122,1.8778213262557983,0.8247939944267273,0.9031326770782472,0.9031326770782472,0.0,247.2843170166016,254.0,48034.4453125,0.0,3904.175537109375,1.0,280.341796875,283.478515625,292.0497436523437,295.0662536621094,293.1499938964844,293.1499938964844,280.04998779296875,35852.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836347103118896,1.0,0.0,0.0,3.656047582626343,3.656071662902832,8.919016636355082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.8876953125,0.0,1538.8001708984375,1895.4371337890625,0.0,4160.23681640625,0.906546115875244,1.0,0.0,3.0,1.0,0.0
12242340,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7887779474258423,0.406850129365921,0.3712603449821472,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8778806328773499,0.568569540977478,0.5426795482635498,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9828671216964722,0.7880102396011353,0.5514779090881348,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7681638598442078,0.3759611845016479,0.3616418540477752,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6594079732894897,0.2352661192417144,1.086963772773743,284.95654296875,284.95001220703125,299.4951477050781,289.0971984863281,298.2930908203125,297.2587890625,284.9555358886719,1.0,0.685949444770813,0.8837221264839172,0.8837221264839172,1.0,1.0,-3.499583959579468,1.6191166639328003,1.880467176437378,0.8261207342147827,0.901901125907898,0.901901125907898,0.0,250.09678649902344,257.0,49199.4375,0.0,3933.47021484375,1.0,280.0577697753906,283.27496337890625,292.1326599121094,295.2859802246094,293.1499938964844,293.1499938964844,279.75,35961.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946376085281372,1.0,0.0,0.0,3.6581549644470215,3.658179044723511,8.929301884563756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.7568359375,0.0,1541.974365234375,1895.4371337890625,0.0,4254.6025390625,0.9070673584938048,1.0,0.0,3.0,1.0,0.0
12242400,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7887779474258423,0.406850129365921,0.3712603449821472,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8778806328773499,0.568569540977478,0.5426795482635498,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9828671216964722,0.7880102396011353,0.5514779090881348,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7681638598442078,0.3759611845016479,0.3616418540477752,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6594079732894897,0.2352661192417144,1.086963772773743,284.95654296875,284.95001220703125,299.4951477050781,289.0971984863281,298.2930908203125,297.2587890625,284.9555358886719,1.0,0.685949444770813,0.8837221264839172,0.8837221264839172,1.0,1.0,-3.499583959579468,1.6191166639328003,1.880467176437378,0.8261207342147827,0.901901125907898,0.901901125907898,0.0,250.09678649902344,257.0,49199.4375,0.0,3933.47021484375,1.0,280.0577697753906,283.27496337890625,292.1326599121094,295.2859802246094,293.1499938964844,293.1499938964844,279.75,35961.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946376085281372,1.0,0.0,0.0,3.6581549644470215,3.658179044723511,8.929301884563756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.7568359375,0.0,1541.974365234375,1895.4371337890625,0.0,4254.6025390625,0.9070673584938048,1.0,0.0,3.0,1.0,0.0
12242460,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7841007113456726,0.404495894908905,0.3695433437824249,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.8729912638664246,0.5659239292144775,0.5406332015991211,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9799231886863708,0.7895204424858093,0.5528596639633179,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.764481246471405,0.3749082386493683,0.3610365688800812,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.6562650203704834,0.2345780581235885,1.0855422019958496,284.7750549316406,284.95001220703125,299.4739990234375,289.1006774902344,298.2737731933594,297.2413024902344,284.7738037109375,1.0,0.6873285174369812,0.8832730650901794,0.8832730650901794,1.0,1.0,-3.494291305541992,1.6165049076080322,1.87778639793396,0.8247619867324829,0.8980517983436584,0.8980517983436584,0.0,254.2479248046875,260.0,50291.9140625,0.0,3944.870849609375,1.0,279.7581787109375,283.0517883300781,292.1676025390625,295.400634765625,293.1499938964844,293.1499938964844,280.04998779296875,36159.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652837038040161,3.6528611183166495,8.903358548195683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.443359375,0.0,1537.5206298828125,1895.4371337890625,0.0,4300.0,0.9060060977935792,1.0,0.0,3.0,1.0,0.0
12242520,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7841007113456726,0.404495894908905,0.3695433437824249,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.8729912638664246,0.5659239292144775,0.5406332015991211,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9799231886863708,0.7895204424858093,0.5528596639633179,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.764481246471405,0.3749082386493683,0.3610365688800812,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.6562650203704834,0.2345780581235885,1.0855422019958496,284.7750549316406,284.95001220703125,299.4739990234375,289.1006774902344,298.2737731933594,297.2413024902344,284.7738037109375,1.0,0.6873285174369812,0.8832730650901794,0.8832730650901794,1.0,1.0,-3.494291305541992,1.6165049076080322,1.87778639793396,0.8247619867324829,0.8980517983436584,0.8980517983436584,0.0,254.2479248046875,260.0,50291.9140625,0.0,3944.870849609375,1.0,279.7581787109375,283.0517883300781,292.1676025390625,295.400634765625,293.1499938964844,293.1499938964844,280.04998779296875,36159.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652837038040161,3.6528611183166495,8.903358548195683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.443359375,0.0,1537.5206298828125,1895.4371337890625,0.0,4300.0,0.9060060977935792,1.0,0.0,3.0,1.0,0.0
12242580,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7806805968284607,0.4034915268421173,0.3683182001113891,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.869299054145813,0.5644617676734924,0.5389457941055298,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9781915545463562,0.7929527163505554,0.5548462271690369,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.761756181716919,0.3746042549610138,0.3605677783489227,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.6538451313972473,0.2343026846647262,1.0839468240737915,284.9347229003906,284.95001220703125,299.45220947265625,289.1036682128906,298.2635803222656,297.2410583496094,284.9358215332031,1.0,0.6884906888008118,0.8828240633010864,0.8828240633010864,1.0,1.0,-3.49068021774292,1.6147502660751345,1.8759300708770752,0.8236086368560791,0.8991615772247314,0.8991615772247314,0.0,257.41229248046875,263.0,49108.546875,0.0,3954.627685546875,1.0,280.04217529296875,283.25469970703125,292.0837707519531,295.1885070800781,293.1499938964844,293.1499938964844,280.3500061035156,36049.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952802658081056,1.0,0.0,0.0,3.6502845287323,3.650308609008789,8.890920071280561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.26953125,0.0,1533.8555908203125,1895.4371337890625,0.0,4260.064453125,0.9053856134414672,1.0,0.0,3.0,1.0,0.0
