time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242640,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7806805968284607,0.4034915268421173,0.3683182001113891,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.869299054145813,0.5644617676734924,0.5389457941055298,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9781915545463562,0.7929527163505554,0.5548462271690369,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.761756181716919,0.3746042549610138,0.3605677783489227,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.6538451313972473,0.2343026846647262,1.0839468240737915,284.9347229003906,284.95001220703125,299.45220947265625,289.1036682128906,298.2635803222656,297.2410583496094,284.9358215332031,1.0,0.6884906888008118,0.8828240633010864,0.8828240633010864,1.0,1.0,-3.49068021774292,1.6147502660751345,1.8759300708770752,0.8236086368560791,0.8991615772247314,0.8991615772247314,0.0,257.41229248046875,263.0,49108.546875,0.0,3954.627685546875,1.0,280.04217529296875,283.25469970703125,292.0837707519531,295.1885070800781,293.1499938964844,293.1499938964844,280.3500061035156,36049.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952802658081056,1.0,0.0,0.0,3.6502845287323,3.650308609008789,8.890920071280561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.26953125,0.0,1533.8555908203125,1895.4371337890625,0.0,4260.064453125,0.9053856134414672,1.0,0.0,3.0,1.0,0.0
12242700,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7798773646354675,0.4035117328166961,0.3682016730308532,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8683367371559143,0.5642736554145813,0.5386208891868591,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9781854152679444,0.795326828956604,0.5563364624977112,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7611768245697021,0.3748696148395538,0.3607113361358642,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6533439755439758,0.2344798892736435,1.0844017267227173,285.07049560546875,284.95001220703125,299.4410705566406,289.10498046875,298.2616271972656,297.2469177246094,285.0770874023437,1.0,0.68928062915802,0.8825995326042175,0.8825995326042175,1.0,1.0,-3.4926559925079346,1.6156874895095823,1.8769683837890625,0.8240295052528381,0.9012892246246338,0.9012892246246338,0.0,258.4632568359375,263.0,48099.05859375,0.0,3965.900390625,1.0,280.2987976074219,283.42889404296875,292.0456848144531,295.0261535644531,293.1499938964844,293.1499938964844,280.3500061035156,35941.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987267792224884,1.0,0.0,0.0,3.651603937149048,3.651627779006958,8.89734849351953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.47021484375,0.0,1534.51708984375,1895.4371337890625,0.0,4191.57080078125,0.905642867088318,1.0,0.0,3.0,1.0,0.0
12242760,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7795674800872803,0.4037496447563171,0.3683896660804748,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8678567409515381,0.564336359500885,0.5386341214179993,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.9786416292190552,0.7979493141174316,0.5581307411193848,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.7610386610031128,0.3753499686717987,0.3611179888248443,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.6532617807388306,0.2348406016826629,1.0858145952224731,285.1168518066406,284.95001220703125,299.42974853515625,289.10614013671875,298.26092529296875,297.2552490234375,285.1181335449219,1.0,0.690274178981781,0.88238525390625,0.88238525390625,1.0,1.0,-3.4972405433654785,1.617877960205078,1.8793625831604004,0.8251388072967529,0.902905285358429,0.902905285358429,0.0,259.2714538574219,266.0,48013.87890625,0.0,3982.35693359375,1.0,280.3419189453125,283.4783935546875,292.0625305175781,295.07928466796875,293.1499938964844,293.1499938964844,280.04998779296875,35853.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983405351638794,1.0,0.0,0.0,3.6551432609558105,3.6551673412323,8.914604450183106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.7822265625,0.0,1537.8013916015625,1895.4371337890625,0.0,4158.25341796875,0.906344473361969,1.0,0.0,3.0,1.0,0.0
12242820,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7773464322090149,0.4026610553264618,0.3679713606834411,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8654000163078308,0.563029944896698,0.5379642844200134,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9778806567192078,0.8009244203567505,0.5607481598854065,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7595170736312866,0.3753560483455658,0.3615404367446899,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.652087390422821,0.2349644601345062,1.0878517627716064,284.9581604003906,284.95001220703125,299.4065856933594,289.1080322265625,298.2483825683594,297.251953125,284.9571228027344,1.0,0.6922647953033447,0.8819566369056702,0.8819566369056702,1.0,1.0,-3.502053022384644,1.620112419128418,1.8819406032562256,0.8264696002006531,0.9017077684402466,0.9017077684402466,0.0,262.1253356933594,269.0,49202.40234375,0.0,4011.64501953125,1.0,280.0577697753906,283.2759704589844,292.14373779296875,295.2978820800781,293.1499938964844,293.1499938964844,279.75,35961.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944433569908142,1.0,0.0,0.0,3.657278537750244,3.657302618026733,8.925023280426103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.759765625,0.0,1540.9903564453125,1895.4371337890625,0.0,4252.951171875,0.9068708419799804,1.0,0.0,3.0,1.0,0.0
12242880,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7773464322090149,0.4026610553264618,0.3679713606834411,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8654000163078308,0.563029944896698,0.5379642844200134,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9778806567192078,0.8009244203567505,0.5607481598854065,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7595170736312866,0.3753560483455658,0.3615404367446899,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.652087390422821,0.2349644601345062,1.0878517627716064,284.9581604003906,284.95001220703125,299.4065856933594,289.1080322265625,298.2483825683594,297.251953125,284.9571228027344,1.0,0.6922647953033447,0.8819566369056702,0.8819566369056702,1.0,1.0,-3.502053022384644,1.620112419128418,1.8819406032562256,0.8264696002006531,0.9017077684402466,0.9017077684402466,0.0,262.1253356933594,269.0,49202.40234375,0.0,4011.64501953125,1.0,280.0577697753906,283.2759704589844,292.14373779296875,295.2978820800781,293.1499938964844,293.1499938964844,279.75,35961.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944433569908142,1.0,0.0,0.0,3.657278537750244,3.657302618026733,8.925023280426103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.759765625,0.0,1540.9903564453125,1895.4371337890625,0.0,4252.951171875,0.9068708419799804,1.0,0.0,3.0,1.0,0.0
12242940,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.7729665637016296,0.4002963006496429,0.366247147321701,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8608769178390503,0.5603746175765991,0.5359104871749878,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.9749454855918884,0.8022263646125793,0.561991810798645,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.756138801574707,0.3743129074573517,0.3609459102153778,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.6492069959640503,0.2342663258314132,1.086397409439087,284.776123046875,284.95001220703125,299.38262939453125,289.1093139648437,298.227783203125,297.23443603515625,284.7748107910156,1.0,0.6936185956001282,0.8815280199050903,0.8815280199050903,1.0,1.0,-3.4965500831604004,1.617391586303711,1.8791584968566888,0.8251053690910339,0.8978687524795532,0.8978687524795532,0.0,266.2984924316406,272.0,50288.91015625,0.0,4022.53271484375,1.0,279.7581787109375,283.0523986816406,292.176025390625,295.40985107421875,293.1499938964844,293.1499938964844,280.04998779296875,36158.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651991367340088,3.652015447616577,8.899236831894086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.3076171875,0.0,1536.57275390625,1895.4371337890625,0.0,4300.0,0.905816376209259,1.0,0.0,3.0,1.0,0.0
12243000,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.7729665637016296,0.4002963006496429,0.366247147321701,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8608769178390503,0.5603746175765991,0.5359104871749878,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.9749454855918884,0.8022263646125793,0.561991810798645,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.756138801574707,0.3743129074573517,0.3609459102153778,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.6492069959640503,0.2342663258314132,1.086397409439087,284.776123046875,284.95001220703125,299.38262939453125,289.1093139648437,298.227783203125,297.23443603515625,284.7748107910156,1.0,0.6936185956001282,0.8815280199050903,0.8815280199050903,1.0,1.0,-3.4965500831604004,1.617391586303711,1.8791584968566888,0.8251053690910339,0.8978687524795532,0.8978687524795532,0.0,266.2984924316406,272.0,50288.91015625,0.0,4022.53271484375,1.0,279.7581787109375,283.0523986816406,292.176025390625,295.40985107421875,293.1499938964844,293.1499938964844,280.04998779296875,36158.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651991367340088,3.652015447616577,8.899236831894086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.3076171875,0.0,1536.57275390625,1895.4371337890625,0.0,4300.0,0.905816376209259,1.0,0.0,3.0,1.0,0.0
12243060,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7697591185569763,0.39926478266716,0.3650024235248565,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8574495315551758,0.5588857531547546,0.5342035293579102,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9732168316841124,0.8054755926132202,0.5638462901115417,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7536359429359436,0.3740178644657135,0.3604866862297058,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6469742059707642,0.233976736664772,1.084747552871704,284.9349365234375,284.95001220703125,299.3578796386719,289.1099853515625,298.21612548828125,297.2340087890625,284.9359741210937,1.0,0.6947484612464905,0.8810853958129883,0.8810853958129883,1.0,1.0,-3.4926793575286865,1.6155019998550415,1.877177357673645,0.823933482170105,0.8989757299423218,0.8989757299423218,0.0,269.4789428710937,275.0,49097.08984375,0.0,4031.650146484375,1.0,280.04217529296875,283.25469970703125,292.090087890625,295.1949157714844,293.1499938964844,293.1499938964844,280.3500061035156,36049.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952468276023864,1.0,0.0,0.0,3.6494569778442383,3.649480819702149,8.886889304449141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.96337890625,0.0,1532.931884765625,1895.4371337890625,0.0,4259.78076171875,0.9052001237869264,1.0,0.0,3.0,1.0,0.0
12243120,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7697591185569763,0.39926478266716,0.3650024235248565,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8574495315551758,0.5588857531547546,0.5342035293579102,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9732168316841124,0.8054755926132202,0.5638462901115417,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7536359429359436,0.3740178644657135,0.3604866862297058,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6469742059707642,0.233976736664772,1.084747552871704,284.9349365234375,284.95001220703125,299.3578796386719,289.1099853515625,298.21612548828125,297.2340087890625,284.9359741210937,1.0,0.6947484612464905,0.8810853958129883,0.8810853958129883,1.0,1.0,-3.4926793575286865,1.6155019998550415,1.877177357673645,0.823933482170105,0.8989757299423218,0.8989757299423218,0.0,269.4789428710937,275.0,49097.08984375,0.0,4031.650146484375,1.0,280.04217529296875,283.25469970703125,292.090087890625,295.1949157714844,293.1499938964844,293.1499938964844,280.3500061035156,36049.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952468276023864,1.0,0.0,0.0,3.6494569778442383,3.649480819702149,8.886889304449141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.96337890625,0.0,1532.931884765625,1895.4371337890625,0.0,4259.78076171875,0.9052001237869264,1.0,0.0,3.0,1.0,0.0
12243180,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.768775224685669,0.3994527459144592,0.364995926618576,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8561999201774597,0.5587245225906372,0.5338488221168518,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.973544418811798,0.8097242712974548,0.5665918588638306,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.7530151605606079,0.3746607899665832,0.3609354794025421,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.6464459896087646,0.234412208199501,1.0861598253250122,285.1107788085937,284.95001220703125,299.3353881835937,289.1100158691406,298.2123718261719,297.2462463378906,285.1125793457031,1.0,0.6962432265281677,0.8806959390640259,0.8806959390640259,1.0,1.0,-3.49777626991272,1.6179208755493164,1.8798555135726929,0.8251374959945679,0.9023707509040833,0.9023707509040833,0.0,271.1551513671875,275.0,47993.625,0.0,4054.69580078125,1.0,280.33721923828125,283.47222900390625,292.06024169921875,295.06951904296875,293.1499938964844,293.1499938964844,280.3500061035156,35867.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838836193084716,1.0,0.0,0.0,3.653451204299927,3.653475284576416,8.906353627935459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.1328125,0.0,1536.021728515625,1895.4371337890625,0.0,4162.388671875,0.9059799313545228,1.0,0.0,3.0,1.0,0.0
12243240,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7687137722969055,0.3994898498058319,0.3650469779968261,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8561006784439087,0.5587241649627686,0.5338612794876099,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.9736576080322266,0.8103045225143433,0.5670148730278015,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7529985308647156,0.3747733235359192,0.3610472977161407,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.646441638469696,0.2344976216554641,1.0865482091903689,285.1159973144531,284.95001220703125,299.332275390625,289.1099853515625,298.2118835449219,297.2479858398437,285.1172790527344,1.0,0.6964911222457886,0.880642831325531,0.880642831325531,1.0,1.0,-3.498962879180908,1.6184844970703125,1.880478382110596,0.8254404664039612,0.9027023315429688,0.9027023315429688,0.0,271.354736328125,278.0,47993.4296875,0.0,4058.928466796875,1.0,280.3417663574219,283.4776306152344,292.06658935546875,295.0829467773437,293.1499938964844,293.1499938964844,280.04998779296875,35854.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983403503894806,1.0,0.0,0.0,3.6543056964874254,3.654329776763916,8.910519682103768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.7314453125,0.0,1536.8712158203125,1895.4371337890625,0.0,4158.2373046875,0.9061572551727296,1.0,0.0,3.0,1.0,0.0
12243300,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7681310176849365,0.3991807997226715,0.3650924861431122,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8553866744041443,0.5583009719848633,0.5337714552879333,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.973760426044464,0.8120235204696655,0.5685608983039856,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7526811957359314,0.3749615848064422,0.3614382147789001,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6462275385856628,0.2346796095371246,1.088044047355652,284.99786376953125,284.95001220703125,299.31915283203125,289.1097106933594,298.20654296875,297.2493896484375,284.9919128417969,1.0,0.6975359320640564,0.88042151927948,0.88042151927948,1.0,1.0,-3.503045558929444,1.6204028129577637,1.88264274597168,0.8265554904937744,0.901886820793152,0.901886820793152,0.0,272.4660339355469,278.0,49033.89453125,0.0,4076.04150390625,1.0,280.0984802246094,283.3205871582031,292.13922119140625,295.3108215332031,293.1499938964844,293.1499938964844,280.04998779296875,35906.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901592135429382,1.0,0.0,0.0,3.656270265579224,3.656294107437134,8.920102345655323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.07421875,0.0,1539.4552001953125,1895.4371337890625,0.0,4216.38671875,0.9065828919410706,1.0,0.0,3.0,1.0,0.0
12243360,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7666431665420532,0.3983785510063171,0.3646067082881927,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8538272380828857,0.5573908090591431,0.5331640839576721,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9728924632072448,0.8130723237991333,0.569498598575592,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7516274452209473,0.3747911155223846,0.3614810407161712,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6453750133514404,0.2346024960279464,1.088506102561951,284.9565124511719,284.95001220703125,299.3058166503906,289.1092834472656,298.1977233886719,297.2445373535156,284.9554748535156,1.0,0.6984341740608215,0.8801997303962708,0.8801997303962708,1.0,1.0,-3.5034735202789307,1.6205600500106812,1.88291335105896,0.8267418146133423,0.9014797806739808,0.9014797806739808,0.0,274.2203674316406,281.0,49173.15625,0.0,4087.628173828125,1.0,280.0576477050781,283.274658203125,292.1452331542969,295.2984619140625,293.1499938964844,293.1499938964844,279.75,35962.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944664835929872,1.0,0.0,0.0,3.656390428543091,3.65641450881958,8.920689538172155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.181640625,0.0,1540.01123046875,1895.4371337890625,0.0,4253.1474609375,0.9066731333732604,1.0,0.0,3.0,1.0,0.0
12243420,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.7625527381896973,0.3959898352622986,0.3628622889518738,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8496406674385071,0.5547101497650146,0.5310872793197632,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9699496626853944,0.8140851259231567,0.5705657005310059,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7485241889953613,0.3737545907497406,0.3608962595462799,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.6427183747291565,0.2338845431804657,1.0869667530059814,284.7738342285156,284.95001220703125,299.27838134765625,289.1078491210937,298.1753234863281,297.2267150878906,284.7724914550781,1.0,0.6997384428977966,0.8797561526298523,0.8797561526298523,1.0,1.0,-3.4976160526275635,1.6176551580429075,1.879960894584656,0.8253377676010132,0.8976069092750549,0.8976069092750549,0.0,278.4001770019531,269.0,50249.51953125,0.0,4097.529296875,1.0,279.7582092285156,283.0507507324219,292.1748962402344,295.4071655273437,293.1499938964844,293.1499938964844,280.04998779296875,36161.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651005268096924,3.651029348373413,8.894431857697782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.93603515625,0.0,1535.4952392578125,1895.4371337890625,0.0,4300.0,0.9055975675582886,1.0,0.0,3.0,1.0,0.0
12243480,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.7625527381896973,0.3959898352622986,0.3628622889518738,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8496406674385071,0.5547101497650146,0.5310872793197632,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9699496626853944,0.8140851259231567,0.5705657005310059,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7485241889953613,0.3737545907497406,0.3608962595462799,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.6427183747291565,0.2338845431804657,1.0869667530059814,284.7738342285156,284.95001220703125,299.27838134765625,289.1078491210937,298.1753234863281,297.2267150878906,284.7724914550781,1.0,0.6997384428977966,0.8797561526298523,0.8797561526298523,1.0,1.0,-3.4976160526275635,1.6176551580429075,1.879960894584656,0.8253377676010132,0.8976069092750549,0.8976069092750549,0.0,278.4001770019531,269.0,50249.51953125,0.0,4097.529296875,1.0,279.7582092285156,283.0507507324219,292.1748962402344,295.4071655273437,293.1499938964844,293.1499938964844,280.04998779296875,36161.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651005268096924,3.651029348373413,8.894431857697782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.93603515625,0.0,1535.4952392578125,1895.4371337890625,0.0,4300.0,0.9055975675582886,1.0,0.0,3.0,1.0,0.0
12243540,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7637339234352112,0.394930899143219,0.3613328039646148,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8510380387306213,0.5531827211380005,0.5290746688842773,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9734766483306884,0.8169261813163757,0.5719506740570068,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7501650452613831,0.3734514117240906,0.3601590096950531,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6439944505691528,0.2335856854915619,1.0839632749557495,284.92974853515625,284.95001220703125,299.25,289.10565185546875,298.1613464355469,297.22515869140625,284.9306640625,1.0,0.696673572063446,0.8793125748634338,0.8793125748634338,1.0,1.0,-3.4905126094818115,1.6141892671585083,1.8763234615325928,0.8234285712242126,0.8986285328865051,0.8986285328865051,0.0,274.5697326660156,257.0,49018.7734375,0.0,4056.461181640625,1.0,280.04217529296875,283.25079345703125,292.0858154296875,295.1876220703125,293.1499938964844,293.1499938964844,280.3500061035156,36054.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952811002731324,1.0,0.0,0.0,3.6482841968536377,3.648308277130127,8.881178814590385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.03271484375,0.0,1531.66943359375,1895.4371337890625,0.0,4260.07177734375,0.9049411416053772,1.0,0.0,3.0,1.0,0.0
12243600,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7637339234352112,0.394930899143219,0.3613328039646148,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8510380387306213,0.5531827211380005,0.5290746688842773,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9734766483306884,0.8169261813163757,0.5719506740570068,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7501650452613831,0.3734514117240906,0.3601590096950531,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6439944505691528,0.2335856854915619,1.0839632749557495,284.92974853515625,284.95001220703125,299.25,289.10565185546875,298.1613464355469,297.22515869140625,284.9306640625,1.0,0.696673572063446,0.8793125748634338,0.8793125748634338,1.0,1.0,-3.4905126094818115,1.6141892671585083,1.8763234615325928,0.8234285712242126,0.8986285328865051,0.8986285328865051,0.0,274.5697326660156,257.0,49018.7734375,0.0,4056.461181640625,1.0,280.04217529296875,283.25079345703125,292.0858154296875,295.1876220703125,293.1499938964844,293.1499938964844,280.3500061035156,36054.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952811002731324,1.0,0.0,0.0,3.6482841968536377,3.648308277130127,8.881178814590385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.03271484375,0.0,1531.66943359375,1895.4371337890625,0.0,4260.07177734375,0.9049411416053772,1.0,0.0,3.0,1.0,0.0
12243660,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.769415557384491,0.3950028717517853,0.3608965873718261,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.857078492641449,0.552830696105957,0.5281984210014343,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.9817453622817992,0.8211937546730042,0.574467658996582,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7558963894844055,0.3740475177764892,0.3602147996425628,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.6488396525382996,0.2339570075273513,1.083408236503601,285.1056823730469,284.95001220703125,299.2176818847656,289.1005554199219,298.1525573730469,297.23651123046875,285.106689453125,1.0,0.6923101544380188,0.8788890242576599,0.8788890242576599,1.0,1.0,-3.4913549423217773,1.6145398616790771,1.8768150806427,0.8236085176467896,0.9021868705749512,0.9021868705749512,0.0,265.68267822265625,245.0,47847.9375,0.0,4005.642578125,1.0,280.3417663574219,283.4697570800781,292.0573425292969,295.0678405761719,293.1499938964844,293.1499938964844,280.04998779296875,35864.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983461618423462,1.0,0.0,0.0,3.652759790420532,3.6527836322784415,8.902982244762825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.916015625,0.0,1535.2296142578125,1895.4371337890625,0.0,4158.73974609375,0.9058177471160888,1.0,0.0,3.0,1.0,0.0
12243720,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.769415557384491,0.3950028717517853,0.3608965873718261,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.857078492641449,0.552830696105957,0.5281984210014343,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.9817453622817992,0.8211937546730042,0.574467658996582,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7558963894844055,0.3740475177764892,0.3602147996425628,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.6488396525382996,0.2339570075273513,1.083408236503601,285.1056823730469,284.95001220703125,299.2176818847656,289.1005554199219,298.1525573730469,297.23651123046875,285.106689453125,1.0,0.6923101544380188,0.8788890242576599,0.8788890242576599,1.0,1.0,-3.4913549423217773,1.6145398616790771,1.8768150806427,0.8236085176467896,0.9021868705749512,0.9021868705749512,0.0,265.68267822265625,245.0,47847.9375,0.0,4005.642578125,1.0,280.3417663574219,283.4697570800781,292.0573425292969,295.0678405761719,293.1499938964844,293.1499938964844,280.04998779296875,35864.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983461618423462,1.0,0.0,0.0,3.652759790420532,3.6527836322784415,8.902982244762825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.916015625,0.0,1535.2296142578125,1895.4371337890625,0.0,4158.73974609375,0.9058177471160888,1.0,0.0,3.0,1.0,0.0
12243780,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7753629088401794,0.3935630619525909,0.3597418367862701,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8636515140533447,0.5511004328727722,0.5266935229301453,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9897043108940125,0.8231595158576965,0.57608562707901,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7621299624443054,0.3736810386180877,0.3598557710647583,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6541308164596558,0.233675479888916,1.0816060304641724,284.93756103515625,284.95001220703125,299.1788024902344,289.0905456542969,298.13043212890625,297.22900390625,284.93609619140625,1.0,0.686954915523529,0.878465473651886,0.878465473651886,1.0,1.0,-3.4875197410583496,1.6125941276550293,1.8749256134033203,0.8227996230125427,0.9006563425064087,0.9006563425064087,0.0,256.077392578125,233.0,48914.015625,0.0,3938.677978515625,1.0,280.05780029296875,283.26043701171875,292.1266784667969,295.26904296875,293.1499938964844,293.1499938964844,279.75,35983.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945917129516602,1.0,0.0,0.0,3.654109001159668,3.654133081436157,8.909560733627586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.74560546875,0.0,1537.6236572265625,1895.4371337890625,0.0,4254.21240234375,0.9061753749847412,1.0,0.0,3.0,1.0,0.0
12243840,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7753629088401794,0.3935630619525909,0.3597418367862701,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8636515140533447,0.5511004328727722,0.5266935229301453,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9897043108940125,0.8231595158576965,0.57608562707901,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7621299624443054,0.3736810386180877,0.3598557710647583,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6541308164596558,0.233675479888916,1.0816060304641724,284.93756103515625,284.95001220703125,299.1788024902344,289.0905456542969,298.13043212890625,297.22900390625,284.93609619140625,1.0,0.686954915523529,0.878465473651886,0.878465473651886,1.0,1.0,-3.4875197410583496,1.6125941276550293,1.8749256134033203,0.8227996230125427,0.9006563425064087,0.9006563425064087,0.0,256.077392578125,233.0,48914.015625,0.0,3938.677978515625,1.0,280.05780029296875,283.26043701171875,292.1266784667969,295.26904296875,293.1499938964844,293.1499938964844,279.75,35983.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945917129516602,1.0,0.0,0.0,3.654109001159668,3.654133081436157,8.909560733627586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.74560546875,0.0,1537.6236572265625,1895.4371337890625,0.0,4254.21240234375,0.9061753749847412,1.0,0.0,3.0,1.0,0.0
12243900,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.7778406143188477,0.3922779262065887,0.3586140275001526,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.8665297627449036,0.5496414303779602,0.5253568291664124,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.9930597543716432,0.8233715295791626,0.5763036608695984,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7648640275001526,0.3730293810367584,0.3592298924922943,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6563886404037476,0.233160063624382,1.0790847539901731,284.7958374023437,284.95001220703125,299.15704345703125,289.0837707519531,298.11492919921875,297.2190856933594,284.78875732421875,1.0,0.6837671399116516,0.878253698348999,0.878253698348999,1.0,1.0,-3.481038808822632,1.6094313859939575,1.871607542037964,0.8211914300918579,0.8982455134391785,0.8982455134391785,0.0,251.4093780517578,233.0,49845.6953125,0.0,3894.601318359375,1.0,279.8011169433594,283.08184814453125,292.1551208496094,295.4166564941406,293.1499938964844,293.1499938964844,279.75,36099.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651992082595825,3.6520161628723145,8.899240810933406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.14990234375,0.0,1536.12890625,1895.4371337890625,0.0,4300.0,0.9057437777519226,1.0,0.0,3.0,1.0,0.0
12243960,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.7800100445747375,0.3907509446144104,0.3571541607379913,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8691429495811462,0.5479024052619934,0.5236480832099915,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.9960649609565736,0.8232735991477966,0.5761635303497314,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7673404216766357,0.3721382319927215,0.35830819606781,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.6583693623542786,0.2324312180280685,1.0754255056381226,284.7431030273437,284.95001220703125,299.1337585449219,289.0758972167969,298.09747314453125,297.20672607421875,284.7413024902344,1.0,0.680226743221283,0.8780414462089539,0.8780414462089539,1.0,1.0,-3.4715542793273926,1.6048263311386108,1.8667279481887813,0.8187913298606873,0.8962987661361694,0.8962987661361694,0.0,246.8054962158203,221.0,49843.96875,0.0,3843.584228515625,1.0,279.75811767578125,283.0278625488281,292.1433410644531,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36198.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64741587638855,3.647439956665039,8.876951937963895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.041015625,0.0,1531.7786865234375,1895.4371337890625,0.0,4300.0,0.9048182368278505,1.0,0.0,3.0,1.0,0.0
12244020,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7854556441307068,0.3891356289386749,0.3549782037734985,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8753529787063599,0.5457136631011963,0.5208600759506226,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.8257424831390381,0.5704247951507568,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7731210589408875,0.3712161481380462,0.3568251430988312,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6629449129104614,0.2314638644456863,1.0686795711517334,284.8848571777344,284.95001220703125,299.0829467773437,289.0569763183594,298.07135009765625,297.2021789550781,284.8847351074219,1.0,0.672391951084137,0.8776170015335083,0.8776170015335083,1.0,1.0,-3.448854923248291,1.5938414335250854,1.855013370513916,0.812915563583374,0.8966394662857056,0.8966394662857056,0.0,237.1012420654297,209.0,48415.37109375,0.0,3730.20849609375,1.0,280.0421447753906,283.21728515625,292.0362548828125,295.1107482910156,293.1499938964844,293.1499938964844,280.3500061035156,36108.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951615333557128,1.0,0.0,0.0,3.642755270004273,3.642779111862183,8.85428050878545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.41650390625,0.0,1525.9368896484375,1895.4371337890625,0.0,4259.0556640625,0.9037388563156128,1.0,0.0,3.0,1.0,0.0
12244080,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7854556441307068,0.3891356289386749,0.3549782037734985,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8753529787063599,0.5457136631011963,0.5208600759506226,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.8257424831390381,0.5704247951507568,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7731210589408875,0.3712161481380462,0.3568251430988312,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6629449129104614,0.2314638644456863,1.0686795711517334,284.8848571777344,284.95001220703125,299.0829467773437,289.0569763183594,298.07135009765625,297.2021789550781,284.8847351074219,1.0,0.672391951084137,0.8776170015335083,0.8776170015335083,1.0,1.0,-3.448854923248291,1.5938414335250854,1.855013370513916,0.812915563583374,0.8966394662857056,0.8966394662857056,0.0,237.1012420654297,209.0,48415.37109375,0.0,3730.20849609375,1.0,280.0421447753906,283.21728515625,292.0362548828125,295.1107482910156,293.1499938964844,293.1499938964844,280.3500061035156,36108.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951615333557128,1.0,0.0,0.0,3.642755270004273,3.642779111862183,8.85428050878545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.41650390625,0.0,1525.9368896484375,1895.4371337890625,0.0,4259.0556640625,0.9037388563156128,1.0,0.0,3.0,1.0,0.0
12244140,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7925400733947754,0.3886092007160187,0.3539921343326568,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8831161856651306,0.5446484088897705,0.5193043351173401,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.8327315449714661,0.554138720035553,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7803341150283813,0.3711594641208648,0.3562507629394531,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.668843686580658,0.2311615198850631,1.0649596452713013,285.03692626953125,284.95001220703125,299.0267639160156,289.03399658203125,298.057373046875,297.22479248046875,285.0369873046875,1.0,0.6636111736297607,0.8771925568580627,0.8771925568580627,1.0,1.0,-3.420981168746948,1.5803494453430176,1.8406317234039309,0.8057494759559631,0.8991194367408752,0.8991194367408752,0.0,226.87013244628903,197.0,46934.70703125,0.0,3602.870361328125,1.0,280.3417053222656,283.4182434082031,291.9855651855469,294.9517822265625,293.1499938964844,293.1499938964844,280.6499938964844,35946.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982340693473816,1.0,0.0,0.0,3.644287586212158,3.644311666488648,8.861731544129725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.1318359375,0.0,1526.423828125,1895.4371337890625,0.0,4149.0361328125,0.9039748311042786,1.0,0.0,3.0,1.0,0.0
12244200,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7925400733947754,0.3886092007160187,0.3539921343326568,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8831161856651306,0.5446484088897705,0.5193043351173401,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.8327315449714661,0.554138720035553,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7803341150283813,0.3711594641208648,0.3562507629394531,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.668843686580658,0.2311615198850631,1.0649596452713013,285.03692626953125,284.95001220703125,299.0267639160156,289.03399658203125,298.057373046875,297.22479248046875,285.0369873046875,1.0,0.6636111736297607,0.8771925568580627,0.8771925568580627,1.0,1.0,-3.420981168746948,1.5803494453430176,1.8406317234039309,0.8057494759559631,0.8991194367408752,0.8991194367408752,0.0,226.87013244628903,197.0,46934.70703125,0.0,3602.870361328125,1.0,280.3417053222656,283.4182434082031,291.9855651855469,294.9517822265625,293.1499938964844,293.1499938964844,280.6499938964844,35946.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982340693473816,1.0,0.0,0.0,3.644287586212158,3.644311666488648,8.861731544129725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.1318359375,0.0,1526.423828125,1895.4371337890625,0.0,4149.0361328125,0.9039748311042786,1.0,0.0,3.0,1.0,0.0
12244260,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.8015386462211609,0.3885456919670105,0.353480726480484,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8929829597473145,0.5441161394119263,0.5183133482933044,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9990000128746032,0.8425738215446472,0.5354259610176086,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.7894834280014038,0.3715656995773315,0.3561494946479797,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.6766289472579956,0.2313303500413894,1.0633761882781982,285.1915283203125,284.95001220703125,298.9656066894531,289.0072326660156,298.0497741699219,297.2635498046875,285.19146728515625,1.0,0.6544601321220398,0.8768343925476074,0.8768343925476074,1.0,1.0,-3.394640684127808,1.5676171779632568,1.8270235061645508,0.7988895773887634,0.9036756753921508,0.9036756753921508,0.0,215.694580078125,185.0,45555.5859375,0.0,3475.48388671875,1.0,280.6417236328125,283.6197204589844,291.95538330078125,294.82940673828125,293.1499938964844,293.1499938964844,280.3500061035156,35753.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692618250846864,1.0,0.0,0.0,3.65297532081604,3.652999401092529,8.904033279577561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.3212890625,0.0,1534.6373291015625,1895.4371337890625,0.0,4034.703125,0.9057879447937012,1.0,0.0,3.0,1.0,0.0
12244320,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.8015386462211609,0.3885456919670105,0.353480726480484,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8929829597473145,0.5441161394119263,0.5183133482933044,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9990000128746032,0.8425738215446472,0.5354259610176086,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.7894834280014038,0.3715656995773315,0.3561494946479797,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.6766289472579956,0.2313303500413894,1.0633761882781982,285.1915283203125,284.95001220703125,298.9656066894531,289.0072326660156,298.0497741699219,297.2635498046875,285.19146728515625,1.0,0.6544601321220398,0.8768343925476074,0.8768343925476074,1.0,1.0,-3.394640684127808,1.5676171779632568,1.8270235061645508,0.7988895773887634,0.9036756753921508,0.9036756753921508,0.0,215.694580078125,185.0,45555.5859375,0.0,3475.48388671875,1.0,280.6417236328125,283.6197204589844,291.95538330078125,294.82940673828125,293.1499938964844,293.1499938964844,280.3500061035156,35753.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692618250846864,1.0,0.0,0.0,3.65297532081604,3.652999401092529,8.904033279577561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.3212890625,0.0,1534.6373291015625,1895.4371337890625,0.0,4034.703125,0.9057879447937012,1.0,0.0,3.0,1.0,0.0
12244380,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8098534345626831,0.3869930505752563,0.3522334098815918,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9024856686592102,0.5422006249427795,0.5166552662849426,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.8511191606521606,0.5175212621688843,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7983266711235046,0.3709701299667358,0.3555958271026611,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6843119859695435,0.2309330552816391,1.0610082149505615,285.0005798339844,284.95001220703125,298.902587890625,288.97833251953125,298.03204345703125,297.2852783203125,284.998046875,1.0,0.6452620625495911,0.876490592956543,0.876490592956543,1.0,1.0,-3.3661093711853027,1.553802490234375,1.812306880950928,0.7915658354759216,0.9027814865112304,0.9027814865112304,0.0,205.19235229492188,185.0,46332.50390625,0.0,3348.7607421875,1.0,280.3590087890625,283.3912048339844,292.01202392578125,295.0052490234375,293.1499938964844,293.1499938964844,280.3500061035156,35883.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797771573066713,1.0,0.0,0.0,3.657900810241699,3.657924890518189,8.928060424295836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.5,0.0,1541.104248046875,1895.4371337890625,0.0,4126.7861328125,0.90695059299469,1.0,0.0,3.0,1.0,0.0
12244440,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8101518750190735,0.3869054615497589,0.3521452248096466,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9028459787368774,0.5420949459075928,0.5165479183197021,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.8514551520347595,0.5168129801750183,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7986618280410767,0.3709236085414886,0.3555439114570617,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6846023797988892,0.2309003919363021,1.0608189105987549,284.9979858398437,284.95001220703125,298.89990234375,288.97705078125,298.0310974121094,297.2858581542969,284.99560546875,1.0,0.644862174987793,0.8764762282371521,0.8764762282371521,1.0,1.0,-3.3647327423095703,1.5531365871429443,1.811596155166626,0.7912101745605469,0.902773141860962,0.902773141860962,0.0,204.7725372314453,188.0,46321.46484375,0.0,3343.195556640625,1.0,280.3577880859375,283.38873291015625,292.0098571777344,295.0011901855469,293.1499938964844,293.1499938964844,280.04998779296875,35887.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799548983573914,1.0,0.0,0.0,3.658014059066773,3.6580381393432617,8.928613510761352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.03515625,0.0,1541.2564697265625,1895.4371337890625,0.0,4128.33154296875,0.9069792628288268,1.0,0.0,3.0,1.0,0.0
