time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244500,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8119549751281738,0.3855554759502411,0.3510117828845978,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9051558375358582,0.5405092835426331,0.5151521563529968,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9990000128746032,0.8550911545753479,0.5116564035415649,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8008814454078674,0.3701365292072296,0.3548569977283478,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6864930987358093,0.2303460091352462,1.0583966970443726,284.847412109375,284.95001220703125,298.8654479980469,288.96075439453125,298.0166931152344,297.2889099121094,284.8394470214844,1.0,0.6417959332466125,0.8762971758842468,0.8762971758842468,1.0,1.0,-3.351738214492798,1.546875,1.804863333702088,0.7877042889595032,0.9006170034408569,0.9006170034408569,0.0,201.5914764404297,188.0,47170.44921875,0.0,3295.359130859375,1.0,280.1010131835937,283.2026672363281,292.0269775390625,295.1324157714844,293.1499938964844,293.1499938964844,280.04998779296875,36009.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883692264556884,1.0,0.0,0.0,3.657508850097656,3.6575329303741455,8.92614764325117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.20947265625,0.0,1541.6129150390625,1895.4371337890625,0.0,4201.03662109375,0.9069137573242188,1.0,0.0,3.0,1.0,0.0
12244560,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.8122659921646118,0.383986622095108,0.349612683057785,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9057536125183104,0.5386636257171631,0.5134477019309998,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9990000128746032,0.8578945398330688,0.5090159773826599,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.8015783429145813,0.3691131770610809,0.3539229035377502,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.6870012283325195,0.2295867055654525,1.0551233291625977,284.78936767578125,284.95001220703125,298.8300170898437,288.94366455078125,297.9984741210937,297.28564453125,284.7872314453125,1.0,0.6393591165542603,0.8761328458786011,0.8761328458786011,1.0,1.0,-3.339768648147583,1.5410865545272827,1.7986822128295898,0.7845655083656311,0.8989235162734985,0.8989235162734985,0.0,199.74346923828125,191.0,47135.6328125,0.0,3257.75439453125,1.0,280.0580749511719,283.144775390625,291.9890441894531,295.0487670898437,293.1499938964844,293.1499938964844,280.3500061035156,36115.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99212908744812,1.0,0.0,0.0,3.654444694519043,3.654468774795532,8.911197824090777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.90576171875,0.0,1538.9805908203125,1895.4371337890625,0.0,4233.2294921875,0.9063304662704468,1.0,0.0,3.0,1.0,0.0
12244620,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8121310472488403,0.3822616636753082,0.3476209044456482,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9057349562644958,0.5362758636474609,0.5107545256614685,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9990000128746032,0.8641775846481323,0.5063753724098206,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8018876910209656,0.367939829826355,0.3524836301803589,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.6869472861289978,0.228542760014534,1.0494186878204346,284.93182373046875,284.95001220703125,298.75634765625,288.90740966796875,297.9679260253906,297.29217529296875,284.9321594238281,1.0,0.6361583471298218,0.8758041262626648,0.8758041262626648,1.0,1.0,-3.322354793548584,1.5326746702194214,1.7896801233291626,0.7798843383789062,0.8998768925666809,0.8998768925666809,0.0,197.6590576171875,194.0,45768.953125,0.0,3206.911376953125,1.0,280.3421936035156,283.3350524902344,291.8687438964844,294.7784729003906,293.1499938964844,293.1499938964844,280.6499938964844,36031.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804233312606812,1.0,0.0,0.0,3.652633190155029,3.652657270431519,8.902365493668185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.283203125,0.0,1536.335205078125,1895.4371337890625,0.0,4132.40185546875,0.9058942794799804,1.0,0.0,3.0,1.0,0.0
12244680,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8121310472488403,0.3822616636753082,0.3476209044456482,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9057349562644958,0.5362758636474609,0.5107545256614685,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9990000128746032,0.8641775846481323,0.5063753724098206,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8018876910209656,0.367939829826355,0.3524836301803589,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.6869472861289978,0.228542760014534,1.0494186878204346,284.93182373046875,284.95001220703125,298.75634765625,288.90740966796875,297.9679260253906,297.29217529296875,284.9321594238281,1.0,0.6361583471298218,0.8758041262626648,0.8758041262626648,1.0,1.0,-3.322354793548584,1.5326746702194214,1.7896801233291626,0.7798843383789062,0.8998768925666809,0.8998768925666809,0.0,197.6590576171875,194.0,45768.953125,0.0,3206.911376953125,1.0,280.3421936035156,283.3350524902344,291.8687438964844,294.7784729003906,293.1499938964844,293.1499938964844,280.6499938964844,36031.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804233312606812,1.0,0.0,0.0,3.652633190155029,3.652657270431519,8.902365493668185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.283203125,0.0,1536.335205078125,1895.4371337890625,0.0,4132.40185546875,0.9058942794799804,1.0,0.0,3.0,1.0,0.0
12244740,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8120895028114319,0.3815825581550598,0.3468254804611206,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9055440425872804,0.5350381731987,0.5093642473220825,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.9990000128746032,0.8711860775947571,0.5052962899208069,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8021351099014282,0.3676927983760834,0.3520494699478149,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6868749260902405,0.2281367927789688,1.0468729734420776,285.0967712402344,284.95001220703125,298.6793518066406,288.8685607910156,297.9415588378906,297.3092041015625,285.0973815917969,1.0,0.6348365545272827,0.8754754066467285,0.8754754066467285,1.0,1.0,-3.314835548400879,1.5290257930755615,1.7858097553253174,0.7778100967407227,0.9032377004623412,0.9032377004623412,0.0,196.7906494140625,197.0,44480.00390625,0.0,3185.286376953125,1.0,280.64178466796875,283.54638671875,291.8135681152344,294.6246337890625,293.1499938964844,293.1499938964844,280.3500061035156,35861.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966218650341034,1.0,0.0,0.0,3.6572558879852295,3.657279968261719,8.924913004193513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.82275390625,0.0,1540.22021484375,1895.4371337890625,0.0,4007.822021484375,0.9068189263343812,1.0,0.0,3.0,1.0,0.0
12244800,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8120895028114319,0.3815825581550598,0.3468254804611206,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9055440425872804,0.5350381731987,0.5093642473220825,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.9990000128746032,0.8711860775947571,0.5052962899208069,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8021351099014282,0.3676927983760834,0.3520494699478149,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6868749260902405,0.2281367927789688,1.0468729734420776,285.0967712402344,284.95001220703125,298.6793518066406,288.8685607910156,297.9415588378906,297.3092041015625,285.0973815917969,1.0,0.6348365545272827,0.8754754066467285,0.8754754066467285,1.0,1.0,-3.314835548400879,1.5290257930755615,1.7858097553253174,0.7778100967407227,0.9032377004623412,0.9032377004623412,0.0,196.7906494140625,197.0,44480.00390625,0.0,3185.286376953125,1.0,280.64178466796875,283.54638671875,291.8135681152344,294.6246337890625,293.1499938964844,293.1499938964844,280.3500061035156,35861.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966218650341034,1.0,0.0,0.0,3.6572558879852295,3.657279968261719,8.924913004193513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.82275390625,0.0,1540.22021484375,1895.4371337890625,0.0,4007.822021484375,0.9068189263343812,1.0,0.0,3.0,1.0,0.0
12244860,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.809937596321106,0.3795306980609894,0.3454805314540863,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9030694365501404,0.5325667262077332,0.5075438022613525,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.8757486939430237,0.5074394345283508,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8004792928695679,0.3666243255138397,0.3514170050621032,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.685166597366333,0.2272019684314727,1.043990969657898,284.9164428710937,284.95001220703125,298.599365234375,288.8274230957031,297.9007568359375,297.3021545410156,284.9146423339844,1.0,0.6346279382705688,0.8751273155212402,0.8751273155212402,1.0,1.0,-3.309384822845459,1.526341438293457,1.7830435037612915,0.7764156460762024,0.9013397693634032,0.9013397693634032,0.0,197.62203979492188,200.0,45419.43359375,0.0,3177.90576171875,1.0,280.3577575683594,283.328857421875,291.8617858886719,294.79473876953125,293.1499938964844,293.1499938964844,280.04998779296875,35999.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771692156791688,1.0,0.0,0.0,3.6580772399902335,3.658101320266724,8.928921602091577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.41064453125,0.0,1542.1705322265625,1895.4371337890625,0.0,4104.068359375,0.9070717096328736,1.0,0.0,3.0,1.0,0.0
12244920,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.809937596321106,0.3795306980609894,0.3454805314540863,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9030694365501404,0.5325667262077332,0.5075438022613525,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.8757486939430237,0.5074394345283508,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8004792928695679,0.3666243255138397,0.3514170050621032,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.685166597366333,0.2272019684314727,1.043990969657898,284.9164428710937,284.95001220703125,298.599365234375,288.8274230957031,297.9007568359375,297.3021545410156,284.9146423339844,1.0,0.6346279382705688,0.8751273155212402,0.8751273155212402,1.0,1.0,-3.309384822845459,1.526341438293457,1.7830435037612915,0.7764156460762024,0.9013397693634032,0.9013397693634032,0.0,197.62203979492188,200.0,45419.43359375,0.0,3177.90576171875,1.0,280.3577575683594,283.328857421875,291.8617858886719,294.79473876953125,293.1499938964844,293.1499938964844,280.04998779296875,35999.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771692156791688,1.0,0.0,0.0,3.6580772399902335,3.658101320266724,8.928921602091577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.41064453125,0.0,1542.1705322265625,1895.4371337890625,0.0,4104.068359375,0.9070717096328736,1.0,0.0,3.0,1.0,0.0
12244980,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8048108816146851,0.3762318193912506,0.3428630530834198,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.897616446018219,0.5287426710128784,0.5043370723724365,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.9990000128746032,0.877433717250824,0.5131984353065491,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.79606032371521,0.3644558489322662,0.349716305732727,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.6808483600616455,0.22536401450634,1.0372474193572998,284.7149658203125,284.95001220703125,298.5168151855469,288.78424072265625,297.8467102050781,297.2727355957031,284.7129821777344,1.0,0.6346473693847656,0.874779224395752,0.874779224395752,1.0,1.0,-3.29915714263916,1.521351337432861,1.7778058052062988,0.7737821936607361,0.8965559005737305,0.8965559005737305,0.0,200.0645446777344,203.0,46288.16015625,0.0,3169.079345703125,1.0,280.0581970214844,283.0926513671875,291.8347473144531,294.842041015625,293.1499938964844,293.1499938964844,280.3500061035156,36228.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905030131340028,1.0,0.0,0.0,3.650304794311523,3.6503288745880127,8.891019547263568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.28173828125,0.0,1535.216552734375,1895.4371337890625,0.0,4219.330078125,0.9054833054542542,1.0,0.0,3.0,1.0,0.0
12245040,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8048108816146851,0.3762318193912506,0.3428630530834198,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.897616446018219,0.5287426710128784,0.5043370723724365,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.9990000128746032,0.877433717250824,0.5131984353065491,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.79606032371521,0.3644558489322662,0.349716305732727,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.6808483600616455,0.22536401450634,1.0372474193572998,284.7149658203125,284.95001220703125,298.5168151855469,288.78424072265625,297.8467102050781,297.2727355957031,284.7129821777344,1.0,0.6346473693847656,0.874779224395752,0.874779224395752,1.0,1.0,-3.29915714263916,1.521351337432861,1.7778058052062988,0.7737821936607361,0.8965559005737305,0.8965559005737305,0.0,200.0645446777344,203.0,46288.16015625,0.0,3169.079345703125,1.0,280.0581970214844,283.0926513671875,291.8347473144531,294.842041015625,293.1499938964844,293.1499938964844,280.3500061035156,36228.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905030131340028,1.0,0.0,0.0,3.650304794311523,3.6503288745880127,8.891019547263568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.28173828125,0.0,1535.216552734375,1895.4371337890625,0.0,4219.330078125,0.9054833054542542,1.0,0.0,3.0,1.0,0.0
12245100,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8019911646842957,0.3749475181102752,0.3415192365646362,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.894628643989563,0.5271217226982117,0.5026373267173767,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.9990000128746032,0.8783931136131287,0.5164560675621033,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7935770153999329,0.3635331690311432,0.3487474918365478,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.678367555141449,0.2244742810726165,1.0331555604934692,284.8266906738281,284.95001220703125,298.4747314453125,288.7619934082031,297.82177734375,297.2624206542969,284.8326416015625,1.0,0.6346672177314758,0.8746051788330078,0.8746051788330078,1.0,1.0,-3.293326139450073,1.5185215473175049,1.7748044729232788,0.772224485874176,0.8967995643615723,0.8967995643615723,0.0,201.45523071289065,203.0,45185.15234375,0.0,3164.056640625,1.0,280.30133056640625,283.2464904785156,291.73553466796875,294.5834350585937,293.1499938964844,293.1499938964844,280.3500061035156,36188.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838571548461914,1.0,0.0,0.0,3.646462202072144,3.646486282348633,8.872310104379721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.193359375,0.0,1530.6424560546875,1895.4371337890625,0.0,4162.16015625,0.9046496748924256,1.0,0.0,3.0,1.0,0.0
12245160,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7999318838119507,0.3740923404693603,0.3406667113304138,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.892352283000946,0.5259348154067993,0.5014239549636841,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.8798689246177673,0.5190460681915283,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.791727602481842,0.3629426658153534,0.3481220602989197,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6764333844184875,0.2238021045923233,1.030003786087036,284.8608093261719,284.95001220703125,298.43212890625,288.7393493652344,297.80010986328125,297.2587280273437,284.8612365722656,1.0,0.6348057985305786,0.8744254112243652,0.8744254112243652,1.0,1.0,-3.28941011428833,1.5166172981262207,1.772792935371399,0.771153450012207,0.8965853452682495,0.8965853452682495,0.0,202.5987091064453,206.0,44939.83984375,0.0,3161.8681640625,1.0,280.34228515625,283.2875061035156,291.7034912109375,294.5634155273437,293.1499938964844,293.1499938964844,280.6499938964844,36142.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793932437896729,1.0,0.0,0.0,3.6443355083465576,3.644359350204468,8.861964033712866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.076171875,0.0,1527.9388427734375,1895.4371337890625,0.0,4123.447265625,0.9041160941123962,1.0,0.0,3.0,1.0,0.0
12245220,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7967890501022339,0.3730067014694214,0.3396071493625641,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8887708783149719,0.5242677927017212,0.4997399151325226,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.883800745010376,0.523403525352478,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7889613509178162,0.3623618483543396,0.34748175740242,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6734520196914673,0.2229061275720596,1.0257463455200195,285.0264587402344,284.95001220703125,298.3456726074219,288.69305419921875,297.7615966796875,297.2611999511719,285.0270690917969,1.0,0.6354484558105469,0.8740659356117249,0.8740659356117249,1.0,1.0,-3.285455703735352,1.5146737098693848,1.7707819938659668,0.7700459361076355,0.8990134000778198,0.8990134000778198,0.0,204.6525115966797,209.0,43639.2734375,0.0,3164.703125,1.0,280.6417236328125,283.5009155273437,291.638427734375,294.39898681640625,293.1499938964844,293.1499938964844,280.95001220703125,35969.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652373790740968,1.0,0.0,0.0,3.6449532508850098,3.64497709274292,8.86496820839966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.1337890625,0.0,1527.3294677734375,1895.4371337890625,0.0,3999.132568359375,0.904141366481781,1.0,0.0,3.0,1.0,0.0
12245280,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7967890501022339,0.3730067014694214,0.3396071493625641,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8887708783149719,0.5242677927017212,0.4997399151325226,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.883800745010376,0.523403525352478,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7889613509178162,0.3623618483543396,0.34748175740242,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6734520196914673,0.2229061275720596,1.0257463455200195,285.0264587402344,284.95001220703125,298.3456726074219,288.69305419921875,297.7615966796875,297.2611999511719,285.0270690917969,1.0,0.6354484558105469,0.8740659356117249,0.8740659356117249,1.0,1.0,-3.285455703735352,1.5146737098693848,1.7707819938659668,0.7700459361076355,0.8990134000778198,0.8990134000778198,0.0,204.6525115966797,209.0,43639.2734375,0.0,3164.703125,1.0,280.6417236328125,283.5009155273437,291.638427734375,294.39898681640625,293.1499938964844,293.1499938964844,280.95001220703125,35969.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652373790740968,1.0,0.0,0.0,3.6449532508850098,3.64497709274292,8.86496820839966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.1337890625,0.0,1527.3294677734375,1895.4371337890625,0.0,3999.132568359375,0.904141366481781,1.0,0.0,3.0,1.0,0.0
12245340,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7943063974380493,0.3724012374877929,0.3390494585037231,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.8858609199523926,0.5231717824935913,0.4986764788627624,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.9990000128746032,0.888555645942688,0.5273163914680481,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7868837714195251,0.3623009324073791,0.3473970890045166,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.671198844909668,0.2224446684122085,1.0236223936080933,285.20343017578125,284.95001220703125,298.2578430175781,288.6455993652344,297.7263488769531,297.2708435058594,285.2038879394531,1.0,0.6365799903869629,0.8737064003944397,0.8737064003944397,1.0,1.0,-3.285551786422729,1.5146796703338623,1.7708719968795776,0.7700143456459045,0.9038963317871094,0.9038963317871094,0.0,206.6713714599609,212.0,42585.0234375,0.0,3176.2392578125,1.0,280.9417419433594,283.7245178222656,291.5968017578125,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,35751.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952645480632782,1.0,0.0,0.0,3.6536362171173096,3.653660297393799,8.907255164558592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.78125,0.0,1535.355224609375,1895.4371337890625,0.0,3886.762939453125,0.9059370756149292,1.0,0.0,3.0,1.0,0.0
12245400,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7943063974380493,0.3724012374877929,0.3390494585037231,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.8858609199523926,0.5231717824935913,0.4986764788627624,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.9990000128746032,0.888555645942688,0.5273163914680481,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7868837714195251,0.3623009324073791,0.3473970890045166,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.671198844909668,0.2224446684122085,1.0236223936080933,285.20343017578125,284.95001220703125,298.2578430175781,288.6455993652344,297.7263488769531,297.2708435058594,285.2038879394531,1.0,0.6365799903869629,0.8737064003944397,0.8737064003944397,1.0,1.0,-3.285551786422729,1.5146796703338623,1.7708719968795776,0.7700143456459045,0.9038963317871094,0.9038963317871094,0.0,206.6713714599609,212.0,42585.0234375,0.0,3176.2392578125,1.0,280.9417419433594,283.7245178222656,291.5968017578125,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,35751.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952645480632782,1.0,0.0,0.0,3.6536362171173096,3.653660297393799,8.907255164558592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.78125,0.0,1535.355224609375,1895.4371337890625,0.0,3886.762939453125,0.9059370756149292,1.0,0.0,3.0,1.0,0.0
12245460,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7903750538825989,0.3702176213264465,0.3376979529857635,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8816105723381042,0.5205841064453125,0.4968731701374054,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.8908113837242126,0.53286212682724,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7836419939994812,0.3611841797828674,0.3468424081802368,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6679969429969788,0.2213181257247924,1.020365834236145,285.0121765136719,284.95001220703125,298.1690673828125,288.59735107421875,297.6772155761719,297.2557983398437,285.0102233886719,1.0,0.6378704905509949,0.8733373284339905,0.8733373284339905,1.0,1.0,-3.2838525772094727,1.5137901306152344,1.7700624465942385,0.7696462869644165,0.9031935334205629,0.9031935334205629,0.0,209.488525390625,215.0,43378.8046875,0.0,3188.28125,1.0,280.65777587890625,283.4950561523437,291.6411437988281,294.4497375488281,293.1499938964844,293.1499938964844,280.3500061035156,35876.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965871036052704,1.0,0.0,0.0,3.659089326858521,3.6591134071350098,8.933863568927336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.33984375,0.0,1542.375,1895.4371337890625,0.0,4004.744873046875,0.9072140455245972,1.0,0.0,3.0,1.0,0.0
12245520,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7903750538825989,0.3702176213264465,0.3376979529857635,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8816105723381042,0.5205841064453125,0.4968731701374054,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.8908113837242126,0.53286212682724,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7836419939994812,0.3611841797828674,0.3468424081802368,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6679969429969788,0.2213181257247924,1.020365834236145,285.0121765136719,284.95001220703125,298.1690673828125,288.59735107421875,297.6772155761719,297.2557983398437,285.0102233886719,1.0,0.6378704905509949,0.8733373284339905,0.8733373284339905,1.0,1.0,-3.2838525772094727,1.5137901306152344,1.7700624465942385,0.7696462869644165,0.9031935334205629,0.9031935334205629,0.0,209.488525390625,215.0,43378.8046875,0.0,3188.28125,1.0,280.65777587890625,283.4950561523437,291.6411437988281,294.4497375488281,293.1499938964844,293.1499938964844,280.3500061035156,35876.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965871036052704,1.0,0.0,0.0,3.659089326858521,3.6591134071350098,8.933863568927336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.33984375,0.0,1542.375,1895.4371337890625,0.0,4004.744873046875,0.9072140455245972,1.0,0.0,3.0,1.0,0.0
12245580,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.7841890454292297,0.3667104244232178,0.3349493741989136,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8751901984214783,0.51654052734375,0.4935235381126404,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9990000128746032,0.8902156352996826,0.5407840609550476,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.778338611125946,0.3588598966598511,0.345061182975769,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.6628599762916565,0.2192286998033523,1.0127724409103394,284.8060302734375,284.95001220703125,298.0797424316406,288.5485534667969,297.6166381835937,297.219970703125,284.8038635253906,1.0,0.6387398838996887,0.8729681968688965,0.8729681968688965,1.0,1.0,-3.2747802734375,1.509344458580017,1.7654356956481934,0.7673501968383789,0.8995891213417053,0.8995891213417053,0.0,213.27487182617188,218.0,44238.1171875,0.0,3189.48291015625,1.0,280.3581848144531,283.2538452148437,291.60479736328125,294.48590087890625,293.1499938964844,293.1499938964844,280.6499938964844,36095.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804015159606934,1.0,0.0,0.0,3.656245231628418,3.6562693119049072,8.91998126917315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.28271484375,0.0,1540.8448486328125,1895.4371337890625,0.0,4132.212890625,0.9067205190658568,1.0,0.0,3.0,1.0,0.0
12245640,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.7841890454292297,0.3667104244232178,0.3349493741989136,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8751901984214783,0.51654052734375,0.4935235381126404,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9990000128746032,0.8902156352996826,0.5407840609550476,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.778338611125946,0.3588598966598511,0.345061182975769,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.6628599762916565,0.2192286998033523,1.0127724409103394,284.8060302734375,284.95001220703125,298.0797424316406,288.5485534667969,297.6166381835937,297.219970703125,284.8038635253906,1.0,0.6387398838996887,0.8729681968688965,0.8729681968688965,1.0,1.0,-3.2747802734375,1.509344458580017,1.7654356956481934,0.7673501968383789,0.8995891213417053,0.8995891213417053,0.0,213.27487182617188,218.0,44238.1171875,0.0,3189.48291015625,1.0,280.3581848144531,283.2538452148437,291.60479736328125,294.48590087890625,293.1499938964844,293.1499938964844,280.6499938964844,36095.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804015159606934,1.0,0.0,0.0,3.656245231628418,3.6562693119049072,8.91998126917315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.28271484375,0.0,1540.8448486328125,1895.4371337890625,0.0,4132.212890625,0.9067205190658568,1.0,0.0,3.0,1.0,0.0
12245700,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7810810804367065,0.3653087615966797,0.3335238397121429,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.871946394443512,0.5147905945777893,0.4917289316654205,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.8901230692863464,0.5447779893875122,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7756051421165466,0.3578420281410217,0.3440275490283966,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6601524353027344,0.2182039767503738,1.0081846714019775,284.9159851074219,284.95001220703125,298.03497314453125,288.5240478515625,297.58905029296875,297.2070007324219,284.9218444824219,1.0,0.6390170454978943,0.8727836608886719,0.8727836608886719,1.0,1.0,-3.268948554992676,1.5065083503723145,1.762440204620361,0.7658084630966187,0.9004101157188416,0.9004101157188416,0.0,215.149658203125,218.0,43135.82421875,0.0,3187.130126953125,1.0,280.6015014648437,283.4060974121094,291.4989013671875,294.2219543457031,293.1499938964844,293.1499938964844,280.6499938964844,36054.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736725687980652,1.0,0.0,0.0,3.6549038887023926,3.654927968978882,8.913436886359705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.494140625,0.0,1539.0418701171875,1895.4371337890625,0.0,4073.483642578125,0.9064444303512572,1.0,0.0,3.0,1.0,0.0
12245760,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7787716388702393,0.3643377721309662,0.3325803279876709,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8694444298744202,0.513468861579895,0.4904058277606964,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.8906108736991882,0.5479775071144104,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7735328078269958,0.3571488261222839,0.3433240354061126,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6580063104629517,0.2173909842967987,1.0044866800308228,284.9490966796875,284.95001220703125,297.990234375,288.49951171875,297.56512451171875,297.20086669921875,284.94940185546875,1.0,0.6393294334411621,0.8726047873497009,0.8726047873497009,1.0,1.0,-3.2647743225097656,1.5044749975204468,1.7602993249893188,0.7646868228912354,0.9007734060287476,0.9007734060287476,0.0,216.6836395263672,221.0,42906.72265625,0.0,3186.517822265625,1.0,280.6423645019531,283.446044921875,291.46246337890625,294.19677734375,293.1499938964844,293.1499938964844,280.3500061035156,36008.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689447283744812,1.0,0.0,0.0,3.655256748199463,3.655280828475952,8.91515810508281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.87158203125,0.0,1539.0916748046875,1895.4371337890625,0.0,4031.9072265625,0.906466007232666,1.0,0.0,3.0,1.0,0.0
12245820,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7737732529640198,0.3612945675849914,0.3303326964378357,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8641743063926697,0.5098254084587097,0.4874641895294189,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.8897889852523804,0.5547012090682983,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7691745162010193,0.355076402425766,0.3417553305625915,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.6535785794258118,0.2153352349996566,0.9967153668403624,284.7607116699219,284.95001220703125,297.9010009765625,288.4505310058594,297.509765625,297.1747131347656,284.7586669921875,1.0,0.6398913264274597,0.872247040271759,0.872247040271759,1.0,1.0,-3.255394458770752,1.4998821020126345,1.755512237548828,0.762306272983551,0.8967374563217163,0.8967374563217163,0.0,219.9236297607422,224.0,43706.71484375,0.0,3183.97021484375,1.0,280.3578186035156,283.2242736816406,291.47930908203125,294.3117370605469,293.1499938964844,293.1499938964844,280.6499938964844,36192.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781991839408876,1.0,0.0,0.0,3.6489648818969727,3.648988962173462,8.884493354344158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.67529296875,0.0,1533.459228515625,1895.4371337890625,0.0,4113.05029296875,0.905162274837494,1.0,0.0,3.0,1.0,0.0
12245880,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7737732529640198,0.3612945675849914,0.3303326964378357,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8641743063926697,0.5098254084587097,0.4874641895294189,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.8897889852523804,0.5547012090682983,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7691745162010193,0.355076402425766,0.3417553305625915,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.6535785794258118,0.2153352349996566,0.9967153668403624,284.7607116699219,284.95001220703125,297.9010009765625,288.4505310058594,297.509765625,297.1747131347656,284.7586669921875,1.0,0.6398913264274597,0.872247040271759,0.872247040271759,1.0,1.0,-3.255394458770752,1.4998821020126345,1.755512237548828,0.762306272983551,0.8967374563217163,0.8967374563217163,0.0,219.9236297607422,224.0,43706.71484375,0.0,3183.97021484375,1.0,280.3578186035156,283.2242736816406,291.47930908203125,294.3117370605469,293.1499938964844,293.1499938964844,280.6499938964844,36192.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781991839408876,1.0,0.0,0.0,3.6489648818969727,3.648988962173462,8.884493354344158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.67529296875,0.0,1533.459228515625,1895.4371337890625,0.0,4113.05029296875,0.905162274837494,1.0,0.0,3.0,1.0,0.0
12245940,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7705081105232239,0.3597238659858703,0.3287535011768341,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8607692718505859,0.5078271627426147,0.4854321181774139,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.8895084261894226,0.5590144991874695,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7663220763206482,0.353946715593338,0.3406100273132324,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6506932377815247,0.2141259163618087,0.9912531971931458,284.8870849609375,284.95001220703125,297.8466491699219,288.4207458496094,297.4783630371094,297.1628112792969,284.89117431640625,1.0,0.6401174664497375,0.8720280528068542,0.8720280528068542,1.0,1.0,-3.248290061950684,1.4964258670806885,1.751864314079285,0.7604324817657471,0.8973742723464966,0.8973742723464966,0.0,221.9752655029297,224.0,42546.07421875,0.0,3179.814208984375,1.0,280.6176147460937,283.395263671875,291.376708984375,294.06201171875,293.1499938964844,293.1499938964844,280.6499938964844,36124.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694457650184632,1.0,0.0,0.0,3.645787477493286,3.645811319351196,8.869026828506321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.03564453125,0.0,1529.4154052734375,1895.4371337890625,0.0,4036.32470703125,0.9044494032859802,1.0,0.0,3.0,1.0,0.0
12246000,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7689350247383118,0.3589820265769958,0.3280692398548126,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8590651154518127,0.5068137049674988,0.4844547808170318,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.8896800875663757,0.561255693435669,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.764924168586731,0.3534266650676727,0.3401067554950714,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6492183804512024,0.2134959548711776,0.9884399771690368,284.9068603515625,284.95001220703125,297.8123779296875,288.4019470214844,297.4606018066406,297.1592102050781,284.90728759765625,1.0,0.640303909778595,0.8718892931938171,0.8718892931938171,1.0,1.0,-3.244997024536133,1.4948195219039917,1.7501776218414309,0.7595576643943787,0.8973793387413025,0.8973793387413025,0.0,223.06558227539065,212.0,42393.16015625,0.0,3178.661865234375,1.0,280.6421203613281,283.4198303222656,291.3598937988281,294.0567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36090.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661550521850586,1.0,0.0,0.0,3.644887208938599,3.644911050796509,8.864647611517285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.59814453125,0.0,1528.16748046875,1895.4371337890625,0.0,4007.259033203125,0.9042056798934937,1.0,0.0,3.0,1.0,0.0
12246060,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7696323990821838,0.3576582968235016,0.3266364634037018,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.859813928604126,0.5048245787620544,0.4823133051395416,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9990000128746032,0.8921588063240051,0.5572971701622009,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7659542560577393,0.3525898158550262,0.3390751779079437,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6493114233016968,0.2122620195150375,0.9818937182426452,285.0734558105469,284.95001220703125,297.7248229980469,288.35400390625,297.422607421875,297.16357421875,285.0735168457031,1.0,0.6360977292060852,0.8715464472770691,0.8715464472770691,1.0,1.0,-3.2268428802490234,1.4859682321548462,1.7408747673034668,0.7549967169761658,0.9004688858985901,0.9004688858985901,0.0,220.13687133789065,215.0,41148.50390625,0.0,3123.0537109375,1.0,280.9417419433594,283.6361389160156,291.2968139648437,293.9018249511719,293.1499938964844,293.1499938964844,280.6499938964844,35906.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514688849449158,1.0,0.0,0.0,3.647854804992676,3.647878885269165,8.879088682078873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.83642578125,0.0,1530.0870361328125,1895.4371337890625,0.0,3876.18505859375,0.904746949672699,1.0,0.0,3.0,1.0,0.0
12246120,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7696323990821838,0.3576582968235016,0.3266364634037018,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.859813928604126,0.5048245787620544,0.4823133051395416,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9990000128746032,0.8921588063240051,0.5572971701622009,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7659542560577393,0.3525898158550262,0.3390751779079437,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6493114233016968,0.2122620195150375,0.9818937182426452,285.0734558105469,284.95001220703125,297.7248229980469,288.35400390625,297.422607421875,297.16357421875,285.0735168457031,1.0,0.6360977292060852,0.8715464472770691,0.8715464472770691,1.0,1.0,-3.2268428802490234,1.4859682321548462,1.7408747673034668,0.7549967169761658,0.9004688858985901,0.9004688858985901,0.0,220.13687133789065,215.0,41148.50390625,0.0,3123.0537109375,1.0,280.9417419433594,283.6361389160156,291.2968139648437,293.9018249511719,293.1499938964844,293.1499938964844,280.6499938964844,35906.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514688849449158,1.0,0.0,0.0,3.647854804992676,3.647878885269165,8.879088682078873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.83642578125,0.0,1530.0870361328125,1895.4371337890625,0.0,3876.18505859375,0.904746949672699,1.0,0.0,3.0,1.0,0.0
12246180,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7682272791862488,0.3550439476966858,0.3247414529323578,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8584356307983398,0.5016531348228455,0.4797883331775665,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.8934556245803833,0.5570909380912781,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7651135325431824,0.3509116768836975,0.3378342390060425,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6479890942573547,0.2106179147958755,0.9754862189292908,284.8742980957031,284.95001220703125,297.6397705078125,288.3076171875,297.3788757324219,297.15533447265625,284.8720397949219,1.0,0.6341248154640198,0.8712079524993896,0.8712079524993896,1.0,1.0,-3.21207857131958,1.478794813156128,1.7332836389541626,0.7511199116706848,0.8978739976882935,0.8978739976882935,0.0,219.4002990722656,215.0,41800.37109375,0.0,3087.268798828125,1.0,280.658203125,283.402099609375,291.34100341796875,294.052734375,293.1499938964844,293.1499938964844,280.6499938964844,36060.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623636603355408,1.0,0.0,0.0,3.646492719650269,3.646516799926758,8.872459034137137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.41552734375,0.0,1529.7239990234375,1895.4371337890625,0.0,3973.62744140625,0.9045203328132628,1.0,0.0,3.0,1.0,0.0
12246240,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.768185555934906,0.3550043702125549,0.3247075378894806,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8583945035934448,0.5016058683395386,0.479746013879776,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9990000128746032,0.8934553265571594,0.557123064994812,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7650810480117798,0.3508842885494232,0.3378106355667114,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6479542255401611,0.2105927765369415,0.9753828644752502,284.87359619140625,284.95001220703125,297.6387023925781,288.3070373535156,297.3782653808594,297.15509033203125,284.8713684082031,1.0,0.6341049075126648,0.8712036609649658,0.8712036609649658,1.0,1.0,-3.2118728160858154,1.4786947965621948,1.7331780195236206,0.7510667443275452,0.8978517055511475,0.8978517055511475,0.0,219.40924072265625,218.0,41797.43359375,0.0,3086.87744140625,1.0,280.6578369140625,283.4014587402344,291.3401184082031,294.05126953125,293.1499938964844,293.1499938964844,280.95001220703125,36061.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624160528182985,1.0,0.0,0.0,3.646444082260132,3.646468162536621,8.872222565514676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.34619140625,0.0,1529.6787109375,1895.4371337890625,0.0,3974.093505859375,0.9045106172561646,1.0,0.0,3.0,1.0,0.0
12246300,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7665154337882996,0.3537605106830597,0.3234291672706604,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8567143678665161,0.5000183582305908,0.4781108796596527,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.893852949142456,0.5585535764694214,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7637364864349365,0.3499920070171356,0.3368902504444122,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6465115547180176,0.2097059786319732,0.9712711572647096,284.990234375,284.95001220703125,297.5963134765625,288.28399658203125,297.35601806640625,297.1499938964844,284.9966735839844,1.0,0.6334143877029419,0.8710322380065918,0.8710322380065918,1.0,1.0,-3.204035997390747,1.4748876094818115,1.7291483879089355,0.7490094900131226,0.8992294669151306,0.8992294669151306,0.0,219.8616638183593,218.0,40835.73046875,0.0,3072.60986328125,1.0,280.9012145996094,283.5609436035156,291.24932861328125,293.81610107421875,293.1499938964844,293.1499938964844,280.95001220703125,35998.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555001854896544,1.0,0.0,0.0,3.646262168884277,3.646286010742188,8.871336945048824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.083984375,0.0,1529.005615234375,1895.4371337890625,0.0,3912.374267578125,0.9044799208641052,1.0,0.0,3.0,1.0,0.0
