time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246360,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7652464509010315,0.3528892993927002,0.3225634098052978,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8553462624549866,0.4987881779670715,0.4768674969673157,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.8946404457092285,0.5598337650299072,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7626647353172302,0.3493583500385284,0.3362348079681396,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6452972292900085,0.2089900523424148,0.9679120182991028,285.02520751953125,284.95001220703125,297.554443359375,288.2613220214844,297.3364562988281,297.1495056152344,285.0255126953125,1.0,0.6329777240753174,0.8708750605583191,0.8708750605583191,1.0,1.0,-3.198208332061768,1.4720546007156372,1.7261537313461304,0.7474668622016907,0.9001227617263794,0.9001227617263794,0.0,220.318115234375,221.0,40625.6328125,0.0,3062.6923828125,1.0,280.9422912597656,283.6019897460937,291.2227783203125,293.80859375,293.1499938964844,293.1499938964844,281.25,35935.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510589838027954,1.0,0.0,0.0,3.6481313705444336,3.648155450820923,8.880435302671685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.90673828125,0.0,1530.606689453125,1895.4371337890625,0.0,3872.497314453125,0.9048247337341307,1.0,0.0,3.0,1.0,0.0
12246420,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.7631053328514099,0.3516996204853058,0.3214006423950195,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.8529143333435059,0.4969207346439361,0.4749965071678161,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.9990000128746032,0.8968513607978821,0.5625408887863159,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.7608233690261841,0.348558634519577,0.3353973031044006,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.6431825160980225,0.2079044878482818,0.962811291217804,285.1972961425781,284.95001220703125,297.4724426269531,288.2171936035156,297.3016052246094,297.1548767089844,285.19781494140625,1.0,0.6327442526817322,0.8705606460571289,0.8705606460571289,1.0,1.0,-3.190669775009156,1.46837055683136,1.7222992181777954,0.7454841136932373,0.9048858880996704,0.9048858880996704,0.0,221.49249267578125,224.0,39510.37890625,0.0,3053.085693359375,1.0,281.2417907714844,283.8217468261719,291.1612243652344,293.6610107421875,293.1499938964844,293.1499938964844,280.95001220703125,35739.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365196824073792,1.0,0.0,0.0,3.657290935516357,3.657315015792847,8.925084102884284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.61181640625,0.0,1539.3387451171875,1895.4371337890625,0.0,3740.751953125,0.9067440629005432,1.0,0.0,3.0,1.0,0.0
12246480,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.7631053328514099,0.3516996204853058,0.3214006423950195,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.8529143333435059,0.4969207346439361,0.4749965071678161,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.9990000128746032,0.8968513607978821,0.5625408887863159,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.7608233690261841,0.348558634519577,0.3353973031044006,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.6431825160980225,0.2079044878482818,0.962811291217804,285.1972961425781,284.95001220703125,297.4724426269531,288.2171936035156,297.3016052246094,297.1548767089844,285.19781494140625,1.0,0.6327442526817322,0.8705606460571289,0.8705606460571289,1.0,1.0,-3.190669775009156,1.46837055683136,1.7222992181777954,0.7454841136932373,0.9048858880996704,0.9048858880996704,0.0,221.49249267578125,224.0,39510.37890625,0.0,3053.085693359375,1.0,281.2417907714844,283.8217468261719,291.1612243652344,293.6610107421875,293.1499938964844,293.1499938964844,280.95001220703125,35739.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365196824073792,1.0,0.0,0.0,3.657290935516357,3.657315015792847,8.925084102884284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.61181640625,0.0,1539.3387451171875,1895.4371337890625,0.0,3740.751953125,0.9067440629005432,1.0,0.0,3.0,1.0,0.0
12246540,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7597111463546753,0.3491067886352539,0.3196400701999664,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8493214249610901,0.4937583804130554,0.4725998342037201,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.8963615894317627,0.5670666098594666,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7579543590545654,0.3468365371227264,0.334228903055191,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6402866244316101,0.2062640041112899,0.9570438861846924,285.00103759765625,284.95001220703125,297.39306640625,288.1749572753906,297.25634765625,297.138916015625,284.9988708496094,1.0,0.6329727172851562,0.8702462911605835,0.8702462911605835,1.0,1.0,-3.1827809810638428,1.4644876718521118,1.718293309211731,0.7435462474822998,0.904000461101532,0.904000461101532,0.0,223.6786193847656,212.0,40246.44140625,0.0,3048.252685546875,1.0,280.957763671875,283.58795166015625,291.21337890625,293.8247375488281,293.1499938964844,293.1499938964844,280.6499938964844,35877.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486348032951356,1.0,0.0,0.0,3.662719249725342,3.662743330001831,8.951597578743531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.6171875,0.0,1546.4466552734375,1895.4371337890625,0.0,3850.6552734375,0.9080258011817932,1.0,0.0,3.0,1.0,0.0
12246600,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7597111463546753,0.3491067886352539,0.3196400701999664,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8493214249610901,0.4937583804130554,0.4725998342037201,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.8963615894317627,0.5670666098594666,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7579543590545654,0.3468365371227264,0.334228903055191,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6402866244316101,0.2062640041112899,0.9570438861846924,285.00103759765625,284.95001220703125,297.39306640625,288.1749572753906,297.25634765625,297.138916015625,284.9988708496094,1.0,0.6329727172851562,0.8702462911605835,0.8702462911605835,1.0,1.0,-3.1827809810638428,1.4644876718521118,1.718293309211731,0.7435462474822998,0.904000461101532,0.904000461101532,0.0,223.6786193847656,212.0,40246.44140625,0.0,3048.252685546875,1.0,280.957763671875,283.58795166015625,291.21337890625,293.8247375488281,293.1499938964844,293.1499938964844,280.6499938964844,35877.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486348032951356,1.0,0.0,0.0,3.662719249725342,3.662743330001831,8.951597578743531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.6171875,0.0,1546.4466552734375,1895.4371337890625,0.0,3850.6552734375,0.9080258011817932,1.0,0.0,3.0,1.0,0.0
12246660,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.7579120397567749,0.3451734483242035,0.3163286447525024,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.8478301763534546,0.4891489148139953,0.4685254693031311,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.9990000128746032,0.8937233686447144,0.5652636289596558,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.756863534450531,0.3439317643642425,0.3317011296749115,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6386557221412659,0.2037238478660583,0.9464125633239746,284.7757263183594,284.95001220703125,297.3167419433594,288.1349182128906,297.2041015625,297.1072998046875,284.7728881835937,1.0,0.6281180381774902,0.8699188232421875,0.8699188232421875,1.0,1.0,-3.155937433242798,1.4514020681381226,1.7045353651046753,0.7368512153625488,0.8998665809631348,0.8998665809631348,0.0,221.5822906494141,200.0,40800.27734375,0.0,2980.52783203125,1.0,280.6581420898437,283.3278503417969,291.1854858398437,293.8552551269531,293.1499938964844,293.1499938964844,280.3500061035156,36121.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623178243637084,1.0,0.0,0.0,3.659064531326294,3.6590888500213614,8.933743060879351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.02490234375,0.0,1544.18505859375,1895.4371337890625,0.0,3973.22021484375,0.9073651432991028,1.0,0.0,3.0,1.0,0.0
12246720,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.7579120397567749,0.3451734483242035,0.3163286447525024,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.8478301763534546,0.4891489148139953,0.4685254693031311,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.9990000128746032,0.8937233686447144,0.5652636289596558,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.756863534450531,0.3439317643642425,0.3317011296749115,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6386557221412659,0.2037238478660583,0.9464125633239746,284.7757263183594,284.95001220703125,297.3167419433594,288.1349182128906,297.2041015625,297.1072998046875,284.7728881835937,1.0,0.6281180381774902,0.8699188232421875,0.8699188232421875,1.0,1.0,-3.155937433242798,1.4514020681381226,1.7045353651046753,0.7368512153625488,0.8998665809631348,0.8998665809631348,0.0,221.5822906494141,200.0,40800.27734375,0.0,2980.52783203125,1.0,280.6581420898437,283.3278503417969,291.1854858398437,293.8552551269531,293.1499938964844,293.1499938964844,280.3500061035156,36121.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623178243637084,1.0,0.0,0.0,3.659064531326294,3.6590888500213614,8.933743060879351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.02490234375,0.0,1544.18505859375,1895.4371337890625,0.0,3973.22021484375,0.9073651432991028,1.0,0.0,3.0,1.0,0.0
12246780,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.7577153444290161,0.3406771123409271,0.312272161245346,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5490417480469,0.8482065200805664,0.4838243424892425,0.4635254442691803,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.9990000128746032,0.8913143277168274,0.5584577918052673,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.7573481798171997,0.3403903841972351,0.3283504545688629,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.6381059885025024,0.2006582468748092,0.932490885257721,284.5491027832031,284.95001220703125,297.243896484375,288.09735107421875,297.1547546386719,297.0780639648437,284.546142578125,1.0,0.6201149821281433,0.8695913553237915,0.8695913553237915,1.0,1.0,-3.1161105632781982,1.4320662021636963,1.6840444803237915,0.7266123294830322,0.8926903605461121,0.8926903605461121,0.0,216.2044982910156,203.0,41299.6640625,0.0,2869.8154296875,1.0,280.3582458496094,283.07147216796875,291.1341857910156,293.839111328125,293.1499938964844,293.1499938964844,280.6499938964844,36422.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724161624908448,1.0,0.0,0.0,3.644230604171753,3.644254684448242,8.861454148245684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.21240234375,0.0,1529.91455078125,1895.4371337890625,0.0,4062.458984375,0.9042513966560364,1.0,0.0,3.0,1.0,0.0
12246840,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.7577153444290161,0.3406771123409271,0.312272161245346,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5490417480469,0.8482065200805664,0.4838243424892425,0.4635254442691803,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.9990000128746032,0.8913143277168274,0.5584577918052673,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.7573481798171997,0.3403903841972351,0.3283504545688629,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.6381059885025024,0.2006582468748092,0.932490885257721,284.5491027832031,284.95001220703125,297.243896484375,288.09735107421875,297.1547546386719,297.0780639648437,284.546142578125,1.0,0.6201149821281433,0.8695913553237915,0.8695913553237915,1.0,1.0,-3.1161105632781982,1.4320662021636963,1.6840444803237915,0.7266123294830322,0.8926903605461121,0.8926903605461121,0.0,216.2044982910156,203.0,41299.6640625,0.0,2869.8154296875,1.0,280.3582458496094,283.07147216796875,291.1341857910156,293.839111328125,293.1499938964844,293.1499938964844,280.6499938964844,36422.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724161624908448,1.0,0.0,0.0,3.644230604171753,3.644254684448242,8.861454148245684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.21240234375,0.0,1529.91455078125,1895.4371337890625,0.0,4062.458984375,0.9042513966560364,1.0,0.0,3.0,1.0,0.0
12246900,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.7569407224655151,0.3389080464839935,0.3103751242160797,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.8475891351699829,0.481571763753891,0.4611053764820099,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.9990000128746032,0.8911254405975342,0.5568054914474487,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.7568426728248596,0.3388893008232116,0.3267102241516113,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.637195348739624,0.1992743164300918,0.9255598783493042,284.65509033203125,284.95001220703125,297.2088623046875,288.07958984375,297.1351928710937,297.0716247558594,284.6614074707031,1.0,0.6173310279846191,0.8694276213645935,0.8694276213645935,1.0,1.0,-3.0986135005950928,1.4236071109771729,1.67500638961792,0.7219192385673523,0.8917236328125,0.8917236328125,0.0,214.5800323486328,203.0,40139.32421875,0.0,2825.868408203125,1.0,280.60113525390625,283.2222595214844,291.0282897949219,293.5666198730469,293.1499938964844,293.1499938964844,280.6499938964844,36407.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627072811126708,1.0,0.0,0.0,3.636093854904175,3.636117935180664,8.821927508506633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.021484375,0.0,1520.7882080078125,1895.4371337890625,0.0,3976.681884765625,0.9024807214736938,1.0,0.0,3.0,1.0,0.0
12246960,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.756378710269928,0.3376362323760986,0.3090452253818512,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.8470426797866821,0.4798150360584259,0.4592501521110534,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.9990000128746032,0.8915574550628662,0.5556836724281311,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.7564135193824768,0.3377651870250702,0.3254854381084442,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.6363722085952759,0.1981542110443115,0.9199331998825072,284.6888427734375,284.95001220703125,297.17486572265625,288.0625915527344,297.11944580078125,297.0713806152344,284.6890869140625,1.0,0.6151203513145447,0.8693057298660278,0.8693057298660278,1.0,1.0,-3.085191488265991,1.417104959487915,1.6680866479873655,0.7183747291564941,0.8903631567955017,0.8903631567955017,0.0,213.4214782714844,206.0,39845.4609375,0.0,2792.901123046875,1.0,280.6420288085937,283.2637939453125,290.9981384277344,293.54058837890625,293.1499938964844,293.1499938964844,280.95001220703125,36375.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551129341125488,1.0,0.0,0.0,3.629518985748291,3.62954306602478,8.790051992946246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.66748046875,0.0,1513.2984619140625,1895.4371337890625,0.0,3908.904296875,0.9009646773338318,1.0,0.0,3.0,1.0,0.0
12247020,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7553770542144775,0.3358691036701202,0.3072287142276764,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8459010124206543,0.4771589934825897,0.4564822018146515,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.8933297991752625,0.554671049118042,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.755580723285675,0.3362159132957458,0.3237950503826141,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6348784565925598,0.196461334824562,0.9114477634429932,284.8636779785156,284.95001220703125,297.110107421875,288.03094482421875,297.0941772460937,297.0796203613281,284.8643493652344,1.0,0.6121863722801208,0.8690618872642517,0.8690618872642517,1.0,1.0,-3.0662190914154053,1.4078962802886963,1.6583226919174194,0.7133915424346924,0.8906872272491455,0.8906872272491455,0.0,212.1038513183593,209.0,38633.64453125,0.0,2748.391845703125,1.0,280.9415588378906,283.489013671875,290.94927978515625,293.3915710449219,293.1499938964844,293.1499938964844,281.25,36207.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351559281349182,1.0,0.0,0.0,3.621162176132202,3.621186017990112,8.749620974413119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.86328125,0.0,1502.864013671875,1895.4371337890625,0.0,3728.30810546875,0.89899080991745,1.0,0.0,3.0,1.0,0.0
12247080,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7553770542144775,0.3358691036701202,0.3072287142276764,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8459010124206543,0.4771589934825897,0.4564822018146515,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.8933297991752625,0.554671049118042,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.755580723285675,0.3362159132957458,0.3237950503826141,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6348784565925598,0.196461334824562,0.9114477634429932,284.8636779785156,284.95001220703125,297.110107421875,288.03094482421875,297.0941772460937,297.0796203613281,284.8643493652344,1.0,0.6121863722801208,0.8690618872642517,0.8690618872642517,1.0,1.0,-3.0662190914154053,1.4078962802886963,1.6583226919174194,0.7133915424346924,0.8906872272491455,0.8906872272491455,0.0,212.1038513183593,209.0,38633.64453125,0.0,2748.391845703125,1.0,280.9415588378906,283.489013671875,290.94927978515625,293.3915710449219,293.1499938964844,293.1499938964844,281.25,36207.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351559281349182,1.0,0.0,0.0,3.621162176132202,3.621186017990112,8.749620974413119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.86328125,0.0,1502.864013671875,1895.4371337890625,0.0,3728.30810546875,0.89899080991745,1.0,0.0,3.0,1.0,0.0
12247140,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7541978359222412,0.3346392512321472,0.3060459792613983,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8444634079933167,0.4751493036746979,0.4544858038425445,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.8955443501472473,0.5552019476890564,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7545677423477173,0.3352291285991668,0.3227690160274505,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6334125399589539,0.1952563673257827,0.9056419134140016,285.0435485839844,284.95001220703125,297.04998779296875,288.0027160644531,297.0735778808594,297.09259033203125,285.0443420410156,1.0,0.6107895374298096,0.8688181042671204,0.8688181042671204,1.0,1.0,-3.054816007614136,1.4023383855819702,1.652477502822876,0.7104345560073853,0.8934468030929565,0.8934468030929565,0.0,211.9374389648437,212.0,37530.8828125,0.0,2725.12451171875,1.0,281.24151611328125,283.7162170410156,290.93145751953125,293.29840087890625,293.1499938964844,293.1499938964844,281.54998779296875,35986.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179527759552002,1.0,0.0,0.0,3.6210453510284415,3.621068954467773,8.749055950829643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.1396484375,0.0,1501.08935546875,1895.4371337890625,0.0,3570.253662109375,0.8988137245178223,1.0,0.0,3.0,1.0,0.0
12247200,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7541978359222412,0.3346392512321472,0.3060459792613983,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8444634079933167,0.4751493036746979,0.4544858038425445,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.8955443501472473,0.5552019476890564,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7545677423477173,0.3352291285991668,0.3227690160274505,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6334125399589539,0.1952563673257827,0.9056419134140016,285.0435485839844,284.95001220703125,297.04998779296875,288.0027160644531,297.0735778808594,297.09259033203125,285.0443420410156,1.0,0.6107895374298096,0.8688181042671204,0.8688181042671204,1.0,1.0,-3.054816007614136,1.4023383855819702,1.652477502822876,0.7104345560073853,0.8934468030929565,0.8934468030929565,0.0,211.9374389648437,212.0,37530.8828125,0.0,2725.12451171875,1.0,281.24151611328125,283.7162170410156,290.93145751953125,293.29840087890625,293.1499938964844,293.1499938964844,281.54998779296875,35986.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179527759552002,1.0,0.0,0.0,3.6210453510284415,3.621068954467773,8.749055950829643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.1396484375,0.0,1501.08935546875,1895.4371337890625,0.0,3570.253662109375,0.8988137245178223,1.0,0.0,3.0,1.0,0.0
12247260,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.752689778804779,0.333684891462326,0.3051784634590149,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.8426267504692078,0.473483145236969,0.4528937339782715,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.9990000128746032,0.8977662324905396,0.5570656657218933,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.7532492876052856,0.3345494866371155,0.3221079707145691,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.6318208575248718,0.1943316608667373,0.9014235138893129,285.224609375,284.95001220703125,296.9923400878906,287.97625732421875,297.05438232421875,297.10601806640625,285.22540283203125,1.0,0.610476553440094,0.8685501217842102,0.8685501217842102,1.0,1.0,-3.048229694366455,1.399101495742798,1.6491283178329468,0.7087650895118713,0.8986310362815857,0.8986310362815857,0.0,212.69471740722656,215.0,36499.58203125,0.0,2716.189208984375,1.0,281.5415344238281,283.9422912597656,290.917724609375,293.2201843261719,293.1499938964844,293.1499938964844,281.8500061035156,35739.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034394025802612,1.0,0.0,0.0,3.630122661590576,3.6301465034484863,8.792976018412446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.45068359375,0.0,1509.228271484375,1895.4371337890625,0.0,3435.623291015625,0.9006714820861816,1.0,0.0,3.0,1.0,0.0
12247320,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.752689778804779,0.333684891462326,0.3051784634590149,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.8426267504692078,0.473483145236969,0.4528937339782715,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.9990000128746032,0.8977662324905396,0.5570656657218933,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.7532492876052856,0.3345494866371155,0.3221079707145691,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.6318208575248718,0.1943316608667373,0.9014235138893129,285.224609375,284.95001220703125,296.9923400878906,287.97625732421875,297.05438232421875,297.10601806640625,285.22540283203125,1.0,0.610476553440094,0.8685501217842102,0.8685501217842102,1.0,1.0,-3.048229694366455,1.399101495742798,1.6491283178329468,0.7087650895118713,0.8986310362815857,0.8986310362815857,0.0,212.69471740722656,215.0,36499.58203125,0.0,2716.189208984375,1.0,281.5415344238281,283.9422912597656,290.917724609375,293.2201843261719,293.1499938964844,293.1499938964844,281.8500061035156,35739.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034394025802612,1.0,0.0,0.0,3.630122661590576,3.6301465034484863,8.792976018412446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.45068359375,0.0,1509.228271484375,1895.4371337890625,0.0,3435.623291015625,0.9006714820861816,1.0,0.0,3.0,1.0,0.0
12247380,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.7510361671447754,0.3330622315406799,0.304595947265625,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.840580403804779,0.4721839725971222,0.4516398906707763,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.9990000128746032,0.900140106678009,0.5598136186599731,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.7517731785774231,0.3341701030731201,0.3217341899871826,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6301748752593994,0.1936450600624084,0.8983526825904846,285.4372253417969,284.95001220703125,296.9346008300781,287.9496765136719,297.0356750488281,297.120361328125,285.4381103515625,1.0,0.6109355092048645,0.8682821989059448,0.8682821989059448,1.0,1.0,-3.0451812744140625,1.3975738286972046,1.647607445716858,0.708031952381134,0.906912624835968,0.906912624835968,0.0,214.08303833007807,218.0,35762.8125,0.0,2717.45556640625,1.0,281.8416442871094,284.18023681640625,290.9040222167969,293.1567077636719,293.1499938964844,293.1499938964844,281.54998779296875,35457.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913512825965881,1.0,0.0,0.0,3.6495962142944336,3.649620056152344,8.88756801487034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.7255859375,0.0,1528.664306640625,1895.4371337890625,0.0,3322.84228515625,0.9048349261283876,1.0,0.0,3.0,1.0,0.0
12247440,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.7510361671447754,0.3330622315406799,0.304595947265625,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.840580403804779,0.4721839725971222,0.4516398906707763,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.9990000128746032,0.900140106678009,0.5598136186599731,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.7517731785774231,0.3341701030731201,0.3217341899871826,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6301748752593994,0.1936450600624084,0.8983526825904846,285.4372253417969,284.95001220703125,296.9346008300781,287.9496765136719,297.0356750488281,297.120361328125,285.4381103515625,1.0,0.6109355092048645,0.8682821989059448,0.8682821989059448,1.0,1.0,-3.0451812744140625,1.3975738286972046,1.647607445716858,0.708031952381134,0.906912624835968,0.906912624835968,0.0,214.08303833007807,218.0,35762.8125,0.0,2717.45556640625,1.0,281.8416442871094,284.18023681640625,290.9040222167969,293.1567077636719,293.1499938964844,293.1499938964844,281.54998779296875,35457.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913512825965881,1.0,0.0,0.0,3.6495962142944336,3.649620056152344,8.88756801487034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.7255859375,0.0,1528.664306640625,1895.4371337890625,0.0,3322.84228515625,0.9048349261283876,1.0,0.0,3.0,1.0,0.0
12247500,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.7498893141746521,0.3321737349033355,0.3041826784610748,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.839251697063446,0.4710023105144501,0.4509109556674957,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.9990000128746032,0.9001726508140564,0.5617244243621826,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.7507652044296265,0.3336002230644226,0.3214875161647796,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.6291519999504089,0.1930817365646362,0.8967486619949341,285.2778015136719,284.95001220703125,296.9057312011719,287.93634033203125,297.0212707519531,297.11834716796875,285.2677001953125,1.0,0.6113499402999878,0.8681482672691345,0.8681482672691345,1.0,1.0,-3.043884754180908,1.3969072103500366,1.646977424621582,0.7077840566635132,0.907574474811554,0.907574474811554,0.0,215.08834838867188,218.0,36344.5703125,0.0,2720.141845703125,1.0,281.5984802246094,283.9932556152344,290.9859313964844,293.3790283203125,293.1499938964844,293.1499938964844,281.54998779296875,35515.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013050198554992,1.0,0.0,0.0,3.6589605808258057,3.658984422683716,8.933234312280547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.02294921875,0.0,1539.5274658203125,1895.4371337890625,0.0,3415.74609375,0.9069066643714904,1.0,0.0,3.0,1.0,0.0
12247560,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.7477901577949524,0.3306736946105957,0.3031193017959595,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.8370509743690491,0.4692011773586273,0.44952192902565,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.9990000128746032,0.8989647626876831,0.5646973848342896,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.748945951461792,0.3325433731079101,0.3207491636276245,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.6274411678314209,0.1921802759170532,0.893678605556488,285.2116394042969,284.95001220703125,296.8768615722656,287.9230041503906,297.0015869140625,297.1064758300781,285.20916748046875,1.0,0.6117042899131775,0.867999255657196,0.867999255657196,1.0,1.0,-3.0399374961853027,1.3949531316757202,1.644984245300293,0.706855297088623,0.9086061120033264,0.9086061120033264,0.0,216.57962036132807,221.0,36325.6953125,0.0,2720.171875,1.0,281.5576171875,283.9302673339844,290.98114013671875,293.3489990234375,293.1499938964844,293.1499938964844,281.25,35589.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080734848976136,1.0,0.0,0.0,3.665884494781494,3.665908575057984,8.967076041699329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.4111328125,0.0,1547.8253173828125,1895.4371337890625,0.0,3478.71630859375,0.9085364937782288,1.0,0.0,3.0,1.0,0.0
12247620,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7423357367515564,0.3268274664878845,0.3000763654708862,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8314178586006165,0.4646347761154175,0.445690393447876,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.8941807150840759,0.5721321105957031,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7441077828407288,0.329607754945755,0.3184000849723816,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6228229403495789,0.1897171288728714,0.8843979835510254,284.9902038574219,284.95001220703125,296.819091796875,287.896240234375,296.95538330078125,297.070068359375,284.9877624511719,1.0,0.6121217012405396,0.8677012324333191,0.8677012324333191,1.0,1.0,-3.026637554168701,1.3884352445602417,1.6382023096084597,0.7035511136054993,0.907338559627533,0.907338559627533,0.0,220.20529174804688,209.0,37027.03125,0.0,2713.02978515625,1.0,281.2580871582031,283.6712951660156,290.9619140625,293.394287109375,293.1499938964844,293.1499938964844,280.95001220703125,35812.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249038100242616,1.0,0.0,0.0,3.6736133098602295,3.673637628555298,9.004926369016175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.5361328125,0.0,1558.1839599609375,1895.4371337890625,0.0,3634.34326171875,0.9104119539260864,1.0,0.0,3.0,1.0,0.0
12247680,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7423357367515564,0.3268274664878845,0.3000763654708862,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8314178586006165,0.4646347761154175,0.445690393447876,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.8941807150840759,0.5721321105957031,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7441077828407288,0.329607754945755,0.3184000849723816,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6228229403495789,0.1897171288728714,0.8843979835510254,284.9902038574219,284.95001220703125,296.819091796875,287.896240234375,296.95538330078125,297.070068359375,284.9877624511719,1.0,0.6121217012405396,0.8677012324333191,0.8677012324333191,1.0,1.0,-3.026637554168701,1.3884352445602417,1.6382023096084597,0.7035511136054993,0.907338559627533,0.907338559627533,0.0,220.20529174804688,209.0,37027.03125,0.0,2713.02978515625,1.0,281.2580871582031,283.6712951660156,290.9619140625,293.394287109375,293.1499938964844,293.1499938964844,280.95001220703125,35812.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249038100242616,1.0,0.0,0.0,3.6736133098602295,3.673637628555298,9.004926369016175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.5361328125,0.0,1558.1839599609375,1895.4371337890625,0.0,3634.34326171875,0.9104119539260864,1.0,0.0,3.0,1.0,0.0
12247740,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.7394914031028748,0.3223414421081543,0.2961830496788025,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.828785240650177,0.4592796862125397,0.4408210813999176,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.9990000128746032,0.8880621194839478,0.571685791015625,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.7418708801269531,0.3259751200675964,0.3151181042194366,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.6200003027915955,0.1866416484117508,0.8711878657341003,284.7616882324219,284.95001220703125,296.7613220214844,287.869384765625,296.908203125,297.0316772460937,284.7587280273437,1.0,0.6071583032608032,0.8674031496047974,0.8674031496047974,1.0,1.0,-2.995765209197998,1.373374104499817,1.6223909854888916,0.6958059668540955,0.90299391746521,0.90299391746521,0.0,218.7558441162109,197.0,37549.82421875,0.0,2646.105224609375,1.0,280.9580383300781,283.4073486328125,290.91705322265625,293.3892517089844,293.1499938964844,293.1499938964844,280.6499938964844,36090.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937382698059082,1.0,0.0,0.0,3.671133756637573,3.671157836914064,8.992773814497923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.591796875,0.0,1557.4908447265625,1895.4371337890625,0.0,3748.61962890625,0.9100407361984252,1.0,0.0,3.0,1.0,0.0
12247800,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.7394914031028748,0.3223414421081543,0.2961830496788025,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.828785240650177,0.4592796862125397,0.4408210813999176,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.9990000128746032,0.8880621194839478,0.571685791015625,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.7418708801269531,0.3259751200675964,0.3151181042194366,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.6200003027915955,0.1866416484117508,0.8711878657341003,284.7616882324219,284.95001220703125,296.7613220214844,287.869384765625,296.908203125,297.0316772460937,284.7587280273437,1.0,0.6071583032608032,0.8674031496047974,0.8674031496047974,1.0,1.0,-2.995765209197998,1.373374104499817,1.6223909854888916,0.6958059668540955,0.90299391746521,0.90299391746521,0.0,218.7558441162109,197.0,37549.82421875,0.0,2646.105224609375,1.0,280.9580383300781,283.4073486328125,290.91705322265625,293.3892517089844,293.1499938964844,293.1499938964844,280.6499938964844,36090.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937382698059082,1.0,0.0,0.0,3.671133756637573,3.671157836914064,8.992773814497923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.591796875,0.0,1557.4908447265625,1895.4371337890625,0.0,3748.61962890625,0.9100407361984252,1.0,0.0,3.0,1.0,0.0
12247860,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.7385870814323425,0.317513108253479,0.2918068170547485,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.8283777832984924,0.4534666836261749,0.435328334569931,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270080566406,0.9990000128746032,0.8824372291564941,0.5654570460319519,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.7415616512298584,0.321938693523407,0.3112702071666717,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.6185848116874695,0.1832362562417984,0.8556082844734192,284.52764892578125,284.95001220703125,296.7035827636719,287.84246826171875,296.865966796875,297.0022888183594,284.5245056152344,1.0,0.5989383459091187,0.8671515583992004,0.8671515583992004,1.0,1.0,-2.953071117401123,1.3526169061660769,1.6004540920257568,0.6848322153091431,0.8954821825027466,0.8954821825027466,0.0,213.6290283203125,185.0,37925.9296875,0.0,2539.71728515625,1.0,280.6581115722656,283.1416931152344,290.8716125488281,293.3684997558594,293.1499938964844,293.1499938964844,280.95001220703125,36416.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459214210510254,1.0,0.0,0.0,3.6565983295440674,3.6566224098205566,8.921703056330443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.42724609375,0.0,1543.6458740234375,1895.4371337890625,0.0,3826.145751953125,0.907008945941925,1.0,0.0,3.0,1.0,0.0
12247920,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.7385870814323425,0.317513108253479,0.2918068170547485,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.8283777832984924,0.4534666836261749,0.435328334569931,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270080566406,0.9990000128746032,0.8824372291564941,0.5654570460319519,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.7415616512298584,0.321938693523407,0.3112702071666717,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.6185848116874695,0.1832362562417984,0.8556082844734192,284.52764892578125,284.95001220703125,296.7035827636719,287.84246826171875,296.865966796875,297.0022888183594,284.5245056152344,1.0,0.5989383459091187,0.8671515583992004,0.8671515583992004,1.0,1.0,-2.953071117401123,1.3526169061660769,1.6004540920257568,0.6848322153091431,0.8954821825027466,0.8954821825027466,0.0,213.6290283203125,185.0,37925.9296875,0.0,2539.71728515625,1.0,280.6581115722656,283.1416931152344,290.8716125488281,293.3684997558594,293.1499938964844,293.1499938964844,280.95001220703125,36416.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459214210510254,1.0,0.0,0.0,3.6565983295440674,3.6566224098205566,8.921703056330443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.42724609375,0.0,1543.6458740234375,1895.4371337890625,0.0,3826.145751953125,0.907008945941925,1.0,0.0,3.0,1.0,0.0
12247980,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7403271794319153,0.314188539981842,0.2881360352039337,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.8306826949119568,0.4490261971950531,0.4304507970809936,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.9990000128746032,0.8809189796447754,0.5541432499885559,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7436607480049133,0.3188763260841369,0.3078011572360992,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.619142472743988,0.1804358065128326,0.8408287167549133,284.6695861816406,284.95001220703125,296.64581298828125,287.81549072265625,296.83544921875,296.99432373046875,284.6692810058594,1.0,0.5887368321418762,0.8668999671936035,0.8668999671936035,1.0,1.0,-2.9072582721710205,1.330368161201477,1.5768901109695437,0.6729089021682739,0.8929438591003418,0.8929438591003418,0.0,205.66256713867188,188.0,36503.15234375,0.0,2416.24169921875,1.0,280.9421691894531,283.3365173339844,290.7391052246094,293.07666015625,293.1499938964844,293.1499938964844,281.25,36382.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259799122810364,1.0,0.0,0.0,3.641709089279175,3.641733169555664,8.849195296534162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.35791015625,0.0,1526.8167724609375,1895.4371337890625,0.0,3644.238525390625,0.903689742088318,1.0,0.0,3.0,1.0,0.0
12248040,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7403271794319153,0.314188539981842,0.2881360352039337,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.8306826949119568,0.4490261971950531,0.4304507970809936,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.9990000128746032,0.8809189796447754,0.5541432499885559,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7436607480049133,0.3188763260841369,0.3078011572360992,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.619142472743988,0.1804358065128326,0.8408287167549133,284.6695861816406,284.95001220703125,296.64581298828125,287.81549072265625,296.83544921875,296.99432373046875,284.6692810058594,1.0,0.5887368321418762,0.8668999671936035,0.8668999671936035,1.0,1.0,-2.9072582721710205,1.330368161201477,1.5768901109695437,0.6729089021682739,0.8929438591003418,0.8929438591003418,0.0,205.66256713867188,188.0,36503.15234375,0.0,2416.24169921875,1.0,280.9421691894531,283.3365173339844,290.7391052246094,293.07666015625,293.1499938964844,293.1499938964844,281.25,36382.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259799122810364,1.0,0.0,0.0,3.641709089279175,3.641733169555664,8.849195296534162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.35791015625,0.0,1526.8167724609375,1895.4371337890625,0.0,3644.238525390625,0.903689742088318,1.0,0.0,3.0,1.0,0.0
12248100,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.7410233020782471,0.313078910112381,0.2868920862674713,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8314810395240784,0.4473731815814972,0.4286273121833801,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.9990000128746032,0.8816647529602051,0.5500937700271606,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.7444170713424683,0.3177769780158996,0.3065392076969147,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.6192414164543152,0.1793634593486786,0.8350980877876282,284.7996520996094,284.95001220703125,296.616943359375,287.8019714355469,296.8242492675781,296.9978332519531,284.8074951171875,1.0,0.5853177309036255,0.8667742013931274,0.8667742013931274,1.0,1.0,-2.8902840614318848,1.3221441507339478,1.5681400299072266,0.6683720350265503,0.8931884169578552,0.8931884169578552,0.0,202.8198089599609,188.0,35484.56640625,0.0,2371.892822265625,1.0,281.198486328125,283.5128173828125,290.6830139160156,292.89288330078125,293.1499938964844,293.1499938964844,281.25,36302.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118401408195496,1.0,0.0,0.0,3.6360442638397217,3.636068105697632,8.821686492410663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.82666015625,0.0,1519.949462890625,1895.4371337890625,0.0,3513.6728515625,0.9024125337600708,1.0,0.0,3.0,1.0,0.0
12248160,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7415180802345276,0.3122095167636871,0.285995751619339,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8319718837738037,0.4459906816482544,0.4271872639656067,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9990000128746032,0.8827105760574341,0.5472066402435303,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7449127435684204,0.3168855607509613,0.3055741488933563,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.6191891431808472,0.1784712374210357,0.8304977416992188,284.838623046875,284.95001220703125,296.5881042480469,287.7884521484375,296.8147888183594,297.00457763671875,284.8389892578125,1.0,0.5826471447944641,0.866693377494812,0.866693377494812,1.0,1.0,-2.877310514450073,1.31584370136261,1.5614668130874634,0.6649748086929321,0.8928825855255127,0.8928825855255127,0.0,200.7761993408203,191.0,35225.68359375,0.0,2338.929931640625,1.0,281.24176025390625,283.55743408203125,290.6929626464844,292.9267578125,293.1499938964844,293.1499938964844,281.54998779296875,36231.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030991196632384,1.0,0.0,0.0,3.632476329803467,3.632500171661377,8.804381650406867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.15869140625,0.0,1515.4822998046875,1895.4371337890625,0.0,3432.45556640625,0.9015330076217652,1.0,0.0,3.0,1.0,0.0
