time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248220,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7416625618934631,0.3107851147651672,0.2845662534236908,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8319657444953918,0.4436256289482116,0.4247774183750152,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.8847483992576599,0.5441327095031738,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7450453042984009,0.3154188990592956,0.3040288090705871,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6185333728790283,0.1769993007183075,0.8231310844421387,285.01580810546875,284.95001220703125,296.5304260253906,287.7613525390625,296.7973327636719,297.02081298828125,285.0164489746094,1.0,0.5791037082672119,0.8665316700935364,0.8665316700935364,1.0,1.0,-2.85828161239624,1.3065861463546753,1.5516955852508545,0.6600368022918701,0.8952476978302002,0.8952476978302002,0.0,198.4190216064453,194.0,34086.8515625,0.0,2294.168212890625,1.0,281.5415954589844,283.78302001953125,290.6781921386719,292.8344116210937,293.1499938964844,293.1499938964844,281.8500061035156,36020.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833398818969727,1.0,0.0,0.0,3.6310527324676514,3.6310765743255615,8.797482564659731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.47314453125,0.0,1512.3455810546875,1895.4371337890625,0.0,3247.8720703125,0.9010736346244812,1.0,0.0,3.0,1.0,0.0
12248280,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7416625618934631,0.3107851147651672,0.2845662534236908,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8319657444953918,0.4436256289482116,0.4247774183750152,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.8847483992576599,0.5441327095031738,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7450453042984009,0.3154188990592956,0.3040288090705871,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6185333728790283,0.1769993007183075,0.8231310844421387,285.01580810546875,284.95001220703125,296.5304260253906,287.7613525390625,296.7973327636719,297.02081298828125,285.0164489746094,1.0,0.5791037082672119,0.8665316700935364,0.8665316700935364,1.0,1.0,-2.85828161239624,1.3065861463546753,1.5516955852508545,0.6600368022918701,0.8952476978302002,0.8952476978302002,0.0,198.4190216064453,194.0,34086.8515625,0.0,2294.168212890625,1.0,281.5415954589844,283.78302001953125,290.6781921386719,292.8344116210937,293.1499938964844,293.1499938964844,281.8500061035156,36020.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833398818969727,1.0,0.0,0.0,3.6310527324676514,3.6310765743255615,8.797482564659731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.47314453125,0.0,1512.3455810546875,1895.4371337890625,0.0,3247.8720703125,0.9010736346244812,1.0,0.0,3.0,1.0,0.0
12248340,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.7410516738891602,0.3097742199897766,0.2835578620433807,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.8310515880584717,0.4417495429515838,0.4228908121585846,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293395996094,0.9990000128746032,0.886648952960968,0.5436339974403381,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.7443979382514954,0.314345121383667,0.3029148578643799,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.6173776388168335,0.175874650478363,0.8176678419113159,285.22918701171875,284.95001220703125,296.4728088378906,287.7342529296875,296.7807006835937,297.0385131835937,285.23052978515625,1.0,0.5773409008979797,0.8663699626922607,0.8663699626922607,1.0,1.0,-2.8462917804718018,1.300734281539917,1.5455573797225952,0.6569691300392151,0.900749146938324,0.900749146938324,0.0,197.70928955078125,197.0,33293.265625,0.0,2269.990478515625,1.0,281.84161376953125,284.02398681640625,290.67071533203125,292.7715148925781,293.1499938964844,293.1499938964844,281.54998779296875,35747.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675448298454285,1.0,0.0,0.0,3.639658689498901,3.639682531356812,8.839232918944617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.22119140625,0.0,1519.8121337890625,1895.4371337890625,0.0,3099.779052734375,0.9028128981590272,1.0,0.0,3.0,1.0,0.0
12248400,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.7410516738891602,0.3097742199897766,0.2835578620433807,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.8310515880584717,0.4417495429515838,0.4228908121585846,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293395996094,0.9990000128746032,0.886648952960968,0.5436339974403381,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.7443979382514954,0.314345121383667,0.3029148578643799,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.6173776388168335,0.175874650478363,0.8176678419113159,285.22918701171875,284.95001220703125,296.4728088378906,287.7342529296875,296.7807006835937,297.0385131835937,285.23052978515625,1.0,0.5773409008979797,0.8663699626922607,0.8663699626922607,1.0,1.0,-2.8462917804718018,1.300734281539917,1.5455573797225952,0.6569691300392151,0.900749146938324,0.900749146938324,0.0,197.70928955078125,197.0,33293.265625,0.0,2269.990478515625,1.0,281.84161376953125,284.02398681640625,290.67071533203125,292.7715148925781,293.1499938964844,293.1499938964844,281.54998779296875,35747.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675448298454285,1.0,0.0,0.0,3.639658689498901,3.639682531356812,8.839232918944617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.22119140625,0.0,1519.8121337890625,1895.4371337890625,0.0,3099.779052734375,0.9028128981590272,1.0,0.0,3.0,1.0,0.0
12248460,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7384557127952576,0.3071350753307342,0.2817777097225189,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8281822204589844,0.4383435845375061,0.4202873408794403,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8846897482872009,0.5463351607322693,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7420006394386292,0.3121516108512878,0.3013127148151397,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.614754319190979,0.1741125434637069,0.8112413883209229,285.0030822753906,284.95001220703125,296.4152526855469,287.7071228027344,296.7504577636719,297.0312805175781,285.0004272460937,1.0,0.5765904188156128,0.8661612272262573,0.8661612272262573,1.0,1.0,-2.8346266746521,1.2950068712234497,1.5396196842193604,0.6541044116020203,0.8996692895889282,0.8996692895889282,0.0,198.72955322265625,200.0,33750.6328125,0.0,2254.890380859375,1.0,281.557861328125,283.7752685546875,290.7599792480469,292.9698486328125,293.1499938964844,293.1499938964844,281.8500061035156,35890.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834064602851868,1.0,0.0,0.0,3.6447958946228014,3.644819736480713,8.864203095981793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.47900390625,0.0,1526.570068359375,1895.4371337890625,0.0,3248.495849609375,0.904023826122284,1.0,0.0,3.0,1.0,0.0
12248520,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7384557127952576,0.3071350753307342,0.2817777097225189,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8281822204589844,0.4383435845375061,0.4202873408794403,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8846897482872009,0.5463351607322693,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7420006394386292,0.3121516108512878,0.3013127148151397,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.614754319190979,0.1741125434637069,0.8112413883209229,285.0030822753906,284.95001220703125,296.4152526855469,287.7071228027344,296.7504577636719,297.0312805175781,285.0004272460937,1.0,0.5765904188156128,0.8661612272262573,0.8661612272262573,1.0,1.0,-2.8346266746521,1.2950068712234497,1.5396196842193604,0.6541044116020203,0.8996692895889282,0.8996692895889282,0.0,198.72955322265625,200.0,33750.6328125,0.0,2254.890380859375,1.0,281.557861328125,283.7752685546875,290.7599792480469,292.9698486328125,293.1499938964844,293.1499938964844,281.8500061035156,35890.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834064602851868,1.0,0.0,0.0,3.6447958946228014,3.644819736480713,8.864203095981793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.47900390625,0.0,1526.570068359375,1895.4371337890625,0.0,3248.495849609375,0.904023826122284,1.0,0.0,3.0,1.0,0.0
12248580,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.7347328662872314,0.3048830032348633,0.2795492112636566,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8240957260131836,0.4351762235164642,0.4171260893344879,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9990000128746032,0.8822001218795776,0.5509260892868042,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.7384676337242126,0.3100497722625732,0.299234539270401,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.6108534336090088,0.1722889244556427,0.8030714988708496,285.1915588378906,284.95001220703125,296.3577575683594,287.6799621582031,296.7201538085937,297.0235595703125,285.1923828125,1.0,0.5762306451797485,0.8659524321556091,0.8659524321556091,1.0,1.0,-2.821345329284668,1.288519024848938,1.53282630443573,0.6507083773612976,0.90443354845047,0.90443354845047,0.0,200.7111968994141,203.0,32919.08984375,0.0,2241.76416015625,1.0,281.8421936035156,283.9930114746094,290.6462707519531,292.7531433105469,293.1499938964844,293.1499938964844,281.54998779296875,35719.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726413249969482,1.0,0.0,0.0,3.654322862625122,3.6543469429016113,8.910603810363682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.541015625,0.0,1535.8798828125,1895.4371337890625,0.0,3147.586181640625,0.9060651063919068,1.0,0.0,3.0,1.0,0.0
12248640,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.7347328662872314,0.3048830032348633,0.2795492112636566,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8240957260131836,0.4351762235164642,0.4171260893344879,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9990000128746032,0.8822001218795776,0.5509260892868042,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.7384676337242126,0.3100497722625732,0.299234539270401,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.6108534336090088,0.1722889244556427,0.8030714988708496,285.1915588378906,284.95001220703125,296.3577575683594,287.6799621582031,296.7201538085937,297.0235595703125,285.1923828125,1.0,0.5762306451797485,0.8659524321556091,0.8659524321556091,1.0,1.0,-2.821345329284668,1.288519024848938,1.53282630443573,0.6507083773612976,0.90443354845047,0.90443354845047,0.0,200.7111968994141,203.0,32919.08984375,0.0,2241.76416015625,1.0,281.8421936035156,283.9930114746094,290.6462707519531,292.7531433105469,293.1499938964844,293.1499938964844,281.54998779296875,35719.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726413249969482,1.0,0.0,0.0,3.654322862625122,3.6543469429016113,8.910603810363682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.541015625,0.0,1535.8798828125,1895.4371337890625,0.0,3147.586181640625,0.9060651063919068,1.0,0.0,3.0,1.0,0.0
12248700,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7330330610275269,0.3035416901111603,0.2786376774311065,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8221542835235596,0.4333927631378174,0.4157381355762481,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.880238950252533,0.5532652139663696,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7368077635765076,0.3088590502738952,0.2983348369598388,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6089301705360413,0.1712969243526458,0.7993385195732117,285.0302124023437,284.95001220703125,296.3290710449219,287.6663818359375,296.7037658691406,297.0175170898437,285.0188293457031,1.0,0.5762220621109009,0.8658480644226074,0.8658480644226074,1.0,1.0,-2.8158276081085205,1.2858096361160278,1.530017971992493,0.6493486166000366,0.9034319519996644,0.9034319519996644,0.0,201.7783660888672,203.0,33437.78515625,0.0,2237.50244140625,1.0,281.5985107421875,283.80401611328125,290.7082824707031,292.9378356933594,293.1499938964844,293.1499938964844,281.54998779296875,35804.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807015419006348,1.0,0.0,0.0,3.65814471244812,3.65816879272461,8.929251862355159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.56494140625,0.0,1540.7823486328125,1895.4371337890625,0.0,3223.15478515625,0.9069151282310486,1.0,0.0,3.0,1.0,0.0
12248760,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7306292653083801,0.3017144501209259,0.2772326469421386,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8195489645004272,0.431126594543457,0.4138542115688324,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.8771063685417175,0.5563729405403137,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7345673441886902,0.3073002398014068,0.2970724999904632,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6064112186431885,0.1700649559497833,0.7945845127105713,284.9617004394531,284.95001220703125,296.3003845214844,287.6528015136719,296.6850280761719,297.0069885253906,284.9590148925781,1.0,0.5761880278587341,0.8657405376434326,0.8657405376434326,1.0,1.0,-2.808382511138916,1.2821621894836426,1.526220440864563,0.6474966406822205,0.9027711153030396,0.9027711153030396,0.0,203.19976806640625,191.0,33370.41015625,0.0,2231.677734375,1.0,281.5576477050781,283.74151611328125,290.6949462890625,292.88885498046875,293.1499938964844,293.1499938964844,281.25,35902.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853938579559326,1.0,0.0,0.0,3.659065961837769,3.659090042114258,8.933749313655426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.36083984375,0.0,1542.5439453125,1895.4371337890625,0.0,3267.1064453125,0.9072202444076538,1.0,0.0,3.0,1.0,0.0
12248820,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7281810641288757,0.2973922491073608,0.2735308110713959,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.817223310470581,0.4258433580398559,0.4090930819511413,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.9990000128746032,0.8692731261253357,0.5549554824829102,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.7325780987739563,0.3035764396190643,0.293723315000534,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.6034944653511047,0.1671660989522934,0.7821031808853149,284.7354736328125,284.95001220703125,296.2430725097656,287.6256408691406,296.64947509765625,296.9891357421875,284.73248291015625,1.0,0.5709700584411621,0.8655253648757935,0.8655253648757935,1.0,1.0,-2.7775044441223145,1.267081618309021,1.510422706604004,0.6397368907928467,0.8980938792228699,0.8980938792228699,0.0,201.3151397705078,179.0,33889.32421875,0.0,2170.8544921875,1.0,281.2581787109375,283.4794006347656,290.6766967773437,292.92041015625,293.1499938964844,293.1499938964844,281.54998779296875,36164.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992501497268677,1.0,0.0,0.0,3.653808116912842,3.653832197189331,8.908094173420977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.6708984375,0.0,1538.642822265625,1895.4371337890625,0.0,3396.593505859375,0.9062179327011108,1.0,0.0,3.0,1.0,0.0
12248880,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7281810641288757,0.2973922491073608,0.2735308110713959,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.817223310470581,0.4258433580398559,0.4090930819511413,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.9990000128746032,0.8692731261253357,0.5549554824829102,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.7325780987739563,0.3035764396190643,0.293723315000534,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.6034944653511047,0.1671660989522934,0.7821031808853149,284.7354736328125,284.95001220703125,296.2430725097656,287.6256408691406,296.64947509765625,296.9891357421875,284.73248291015625,1.0,0.5709700584411621,0.8655253648757935,0.8655253648757935,1.0,1.0,-2.7775044441223145,1.267081618309021,1.510422706604004,0.6397368907928467,0.8980938792228699,0.8980938792228699,0.0,201.3151397705078,179.0,33889.32421875,0.0,2170.8544921875,1.0,281.2581787109375,283.4794006347656,290.6766967773437,292.92041015625,293.1499938964844,293.1499938964844,281.54998779296875,36164.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992501497268677,1.0,0.0,0.0,3.653808116912842,3.653832197189331,8.908094173420977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.6708984375,0.0,1538.642822265625,1895.4371337890625,0.0,3396.593505859375,0.9062179327011108,1.0,0.0,3.0,1.0,0.0
12248940,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7286451458930969,0.294232040643692,0.2701366543769836,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8180689811706543,0.4215573668479919,0.4045052826404571,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.8649478554725647,0.5469379425048828,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7333030104637146,0.300539880990982,0.290409654378891,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6029741168022156,0.1645920723676681,0.7689891457557678,284.88409423828125,284.95001220703125,296.1859130859375,287.5984802246094,296.620849609375,296.9837341308594,284.8839111328125,1.0,0.5627312660217285,0.8653101921081543,0.8653101921081543,1.0,1.0,-2.738534688949585,1.2481205463409424,1.4904141426086426,0.6296432018280029,0.8984578847885132,0.8984578847885132,0.0,195.58157348632807,167.0,32615.83984375,0.0,2080.031494140625,1.0,281.5422058105469,283.6767272949219,290.53277587890625,292.6338195800781,293.1499938964844,293.1499938964844,281.8500061035156,36089.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814486265182495,1.0,0.0,0.0,3.649771213531494,3.649795293807984,8.888420097719063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.47705078125,0.0,1533.5811767578125,1895.4371337890625,0.0,3230.155029296875,0.905292510986328,1.0,0.0,3.0,1.0,0.0
12249000,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7286451458930969,0.294232040643692,0.2701366543769836,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8180689811706543,0.4215573668479919,0.4045052826404571,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.8649478554725647,0.5469379425048828,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7333030104637146,0.300539880990982,0.290409654378891,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6029741168022156,0.1645920723676681,0.7689891457557678,284.88409423828125,284.95001220703125,296.1859130859375,287.5984802246094,296.620849609375,296.9837341308594,284.8839111328125,1.0,0.5627312660217285,0.8653101921081543,0.8653101921081543,1.0,1.0,-2.738534688949585,1.2481205463409424,1.4904141426086426,0.6296432018280029,0.8984578847885132,0.8984578847885132,0.0,195.58157348632807,167.0,32615.83984375,0.0,2080.031494140625,1.0,281.5422058105469,283.6767272949219,290.53277587890625,292.6338195800781,293.1499938964844,293.1499938964844,281.8500061035156,36089.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814486265182495,1.0,0.0,0.0,3.649771213531494,3.649795293807984,8.888420097719063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.47705078125,0.0,1533.5811767578125,1895.4371337890625,0.0,3230.155029296875,0.905292510986328,1.0,0.0,3.0,1.0,0.0
12249060,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7324556112289429,0.292382150888443,0.2679711878299713,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8223588466644287,0.4185859560966491,0.4011662304401397,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9990000128746032,0.8654347658157349,0.5334473848342896,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7370800375938416,0.2984841167926788,0.287991464138031,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.6054443120956421,0.1627112478017807,0.7584863901138306,285.0731201171875,284.95001220703125,296.1288452148437,287.57135009765625,296.5965881347656,296.9862060546875,285.07330322265625,1.0,0.5528489947319031,0.8651602864265442,0.8651602864265442,1.0,1.0,-2.7001793384552,1.229466199874878,1.4707130193710327,0.6196951270103455,0.9016850590705872,0.9016850590705872,0.0,187.0756225585937,170.0,31504.380859375,0.0,1979.6063232421875,1.0,281.8417358398437,283.9014587402344,290.4778747558594,292.4849548339844,293.1499938964844,293.1499938964844,281.54998779296875,35900.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586111068725586,1.0,0.0,0.0,3.6527633666992174,3.652787446975708,8.902999866222672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.51318359375,0.0,1535.5028076171875,1895.4371337890625,0.0,3015.979248046875,0.9058415293693542,1.0,0.0,3.0,1.0,0.0
12249120,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7324556112289429,0.292382150888443,0.2679711878299713,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8223588466644287,0.4185859560966491,0.4011662304401397,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9990000128746032,0.8654347658157349,0.5334473848342896,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7370800375938416,0.2984841167926788,0.287991464138031,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.6054443120956421,0.1627112478017807,0.7584863901138306,285.0731201171875,284.95001220703125,296.1288452148437,287.57135009765625,296.5965881347656,296.9862060546875,285.07330322265625,1.0,0.5528489947319031,0.8651602864265442,0.8651602864265442,1.0,1.0,-2.7001793384552,1.229466199874878,1.4707130193710327,0.6196951270103455,0.9016850590705872,0.9016850590705872,0.0,187.0756225585937,170.0,31504.380859375,0.0,1979.6063232421875,1.0,281.8417358398437,283.9014587402344,290.4778747558594,292.4849548339844,293.1499938964844,293.1499938964844,281.54998779296875,35900.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586111068725586,1.0,0.0,0.0,3.6527633666992174,3.652787446975708,8.902999866222672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.51318359375,0.0,1535.5028076171875,1895.4371337890625,0.0,3015.979248046875,0.9058415293693542,1.0,0.0,3.0,1.0,0.0
12249180,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.733260989189148,0.289380818605423,0.2655951976776123,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8233460783958435,0.4146093130111694,0.397722840309143,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9990000128746032,0.8648216724395752,0.5268368124961853,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7379858493804932,0.2956946492195129,0.2855501770973205,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.60538649559021,0.160529226064682,0.7488896250724792,284.8346862792969,284.95001220703125,296.0719299316406,287.54425048828125,296.571044921875,296.986328125,284.8316955566406,1.0,0.5469070076942444,0.8650103807449341,0.8650103807449341,1.0,1.0,-2.6707680225372314,1.2151659727096558,1.4556020498275757,0.6120221018791199,0.8982607126235962,0.8982607126235962,0.0,182.60626220703125,173.0,31793.9453125,0.0,1913.63427734375,1.0,281.5577697753906,283.64373779296875,290.56591796875,292.6578369140625,293.1499938964844,293.1499938964844,281.8500061035156,36096.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678496479988098,1.0,0.0,0.0,3.6503305435180655,3.650354623794556,8.89114517121925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.537109375,0.0,1534.25537109375,1895.4371337890625,0.0,3102.638671875,0.9053993225097656,1.0,0.0,3.0,1.0,0.0
12249240,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.733260989189148,0.289380818605423,0.2655951976776123,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8233460783958435,0.4146093130111694,0.397722840309143,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9990000128746032,0.8648216724395752,0.5268368124961853,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7379858493804932,0.2956946492195129,0.2855501770973205,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.60538649559021,0.160529226064682,0.7488896250724792,284.8346862792969,284.95001220703125,296.0719299316406,287.54425048828125,296.571044921875,296.986328125,284.8316955566406,1.0,0.5469070076942444,0.8650103807449341,0.8650103807449341,1.0,1.0,-2.6707680225372314,1.2151659727096558,1.4556020498275757,0.6120221018791199,0.8982607126235962,0.8982607126235962,0.0,182.60626220703125,173.0,31793.9453125,0.0,1913.63427734375,1.0,281.5577697753906,283.64373779296875,290.56591796875,292.6578369140625,293.1499938964844,293.1499938964844,281.8500061035156,36096.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678496479988098,1.0,0.0,0.0,3.6503305435180655,3.650354623794556,8.89114517121925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.537109375,0.0,1534.25537109375,1895.4371337890625,0.0,3102.638671875,0.9053993225097656,1.0,0.0,3.0,1.0,0.0
12249300,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7323811054229736,0.2879270315170288,0.2640891671180725,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8224834203720093,0.4126392900943756,0.3956771492958069,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9990000128746032,0.8640544414520264,0.5258929133415222,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7372165322303772,0.2942836582660675,0.2840825617313385,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.6041851043701172,0.1594035923480987,0.7434720396995544,284.9714050292969,284.95001220703125,296.0435485839844,287.5307312011719,296.557861328125,296.9855041503906,284.9815673828125,1.0,0.544741690158844,0.8649354577064514,0.8649354577064514,1.0,1.0,-2.657088279724121,1.208512783050537,1.448575496673584,0.6084568500518799,0.8996854424476624,0.8996854424476624,0.0,181.64224243164065,173.0,31039.65625,0.0,1888.422607421875,1.0,281.8013000488281,283.8151550292969,290.4762268066406,292.4356994628906,293.1499938964844,293.1499938964844,281.8500061035156,36028.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585636615753174,1.0,0.0,0.0,3.6494877338409424,3.649511814117432,8.887039371074934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.73046875,0.0,1532.8143310546875,1895.4371337890625,0.0,3015.53466796875,0.9052295684814452,1.0,0.0,3.0,1.0,0.0
12249360,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.731714129447937,0.2868854105472564,0.2630129158496856,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8217142224311829,0.4110614061355591,0.3940480351448059,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.8637107014656067,0.5253002047538757,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7365312576293945,0.2931609153747558,0.2829124629497528,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6030562520027161,0.1584489345550537,0.7388416528701782,285.01904296875,284.95001220703125,296.0151672363281,287.5172119140625,296.54595947265625,296.9870910644531,285.0198059082031,1.0,0.5430734753608704,0.8648761510848999,0.8648761510848999,1.0,1.0,-2.646150588989258,1.2031936645507812,1.4429569244384766,0.6056039929389954,0.9006780982017517,0.9006780982017517,0.0,180.9571075439453,176.0,30870.93359375,0.0,1868.80712890625,1.0,281.8421325683594,283.8607177734375,290.4592590332031,292.44091796875,293.1499938964844,293.1499938964844,281.54998779296875,35949.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521124720573425,1.0,0.0,0.0,3.651235342025757,3.651259183883667,8.895552241483529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.74658203125,0.0,1534.1685791015625,1895.4371337890625,0.0,2955.060546875,0.9055318236351012,1.0,0.0,3.0,1.0,0.0
12249420,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7307475209236145,0.2854417860507965,0.2619487345218658,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8205980062484741,0.409104585647583,0.3924311995506286,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.8623356819152832,0.525424063205719,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7355496287345886,0.2917707562446594,0.2817627787590027,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6016478538513184,0.1573490798473358,0.7343268990516663,284.8546142578125,284.95001220703125,295.986328125,287.5034484863281,296.53253173828125,296.986328125,284.8423767089844,1.0,0.5417726635932922,0.8648158311843872,0.8648158311843872,1.0,1.0,-2.636271715164185,1.1983765363693235,1.4378952980041504,0.6030797362327576,0.8984776735305786,0.8984776735305786,0.0,180.6820831298828,176.0,31325.98046875,0.0,1852.748046875,1.0,281.5970458984375,283.6683654785156,290.5294494628906,292.6279296875,293.1499938964844,293.1499938964844,281.54998779296875,36048.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589970469474792,1.0,0.0,0.0,3.650470495223999,3.650494575500488,8.891826723811391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.20166015625,0.0,1534.05224609375,1895.4371337890625,0.0,3019.598876953125,0.905363380908966,1.0,0.0,3.0,1.0,0.0
12249480,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.7289415597915649,0.2836019396781921,0.2604795694351196,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.818665087223053,0.4067778885364532,0.3904319703578949,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.9990000128746032,0.8597570657730103,0.526689887046814,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.7338525652885437,0.29010009765625,0.2803381979465484,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.5995429754257202,0.1560843288898468,0.729160487651825,284.7870788574219,284.95001220703125,295.9585876464844,287.4902038574219,296.51806640625,296.982666015625,284.7843322753906,1.0,0.5407370328903198,0.8647576570510864,0.8647576570510864,1.0,1.0,-2.6257071495056152,1.193224310874939,1.4324828386306765,0.6003869771957397,0.8966789245605469,0.8966789245605469,0.0,180.97412109375,179.0,31229.458984375,0.0,1838.304443359375,1.0,281.5577087402344,283.60845947265625,290.52099609375,292.58306884765625,293.1499938964844,293.1499938964844,281.8500061035156,36154.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627188205718994,1.0,0.0,0.0,3.646661281585693,3.646685123443604,8.87327871623711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.70556640625,0.0,1530.6119384765625,1895.4371337890625,0.0,3054.506103515625,0.9046183228492736,1.0,0.0,3.0,1.0,0.0
12249540,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7251803874969482,0.2809219062328338,0.2578134536743164,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8144523501396179,0.4029949009418487,0.3866250216960907,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.8553346395492554,0.5301051139831543,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7301826477050781,0.2873688638210296,0.2776045203208923,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.5949069857597351,0.1538476645946502,0.7188709378242493,284.9777526855469,284.95001220703125,295.9021301269531,287.4632568359375,296.4919128417969,296.981201171875,284.97869873046875,1.0,0.539232611656189,0.8646391034126282,0.8646391034126282,1.0,1.0,-2.6063783168792725,1.1838148832321167,1.422563552856445,0.5953788161277771,0.8985920548439026,0.8985920548439026,0.0,182.0822906494141,182.0,30369.9375,0.0,1814.6669921875,1.0,281.8421325683594,283.83074951171875,290.4054870605469,292.35711669921875,293.1499938964844,293.1499938964844,282.1499938964844,36007.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467988967895508,1.0,0.0,0.0,3.64537501335144,3.645398855209351,8.867020255820535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.79248046875,0.0,1528.0877685546875,1895.4371337890625,0.0,2905.2978515625,0.9042617082595824,1.0,0.0,3.0,1.0,0.0
12249600,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7251803874969482,0.2809219062328338,0.2578134536743164,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8144523501396179,0.4029949009418487,0.3866250216960907,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.8553346395492554,0.5301051139831543,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7301826477050781,0.2873688638210296,0.2776045203208923,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.5949069857597351,0.1538476645946502,0.7188709378242493,284.9777526855469,284.95001220703125,295.9021301269531,287.4632568359375,296.4919128417969,296.981201171875,284.97869873046875,1.0,0.539232611656189,0.8646391034126282,0.8646391034126282,1.0,1.0,-2.6063783168792725,1.1838148832321167,1.422563552856445,0.5953788161277771,0.8985920548439026,0.8985920548439026,0.0,182.0822906494141,182.0,30369.9375,0.0,1814.6669921875,1.0,281.8421325683594,283.83074951171875,290.4054870605469,292.35711669921875,293.1499938964844,293.1499938964844,282.1499938964844,36007.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467988967895508,1.0,0.0,0.0,3.64537501335144,3.645398855209351,8.867020255820535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.79248046875,0.0,1528.0877685546875,1895.4371337890625,0.0,2905.2978515625,0.9042617082595824,1.0,0.0,3.0,1.0,0.0
12249660,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.7224687337875366,0.2793132066726684,0.2562494277954101,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8110492825508118,0.4002771973609924,0.3839337229728699,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.9990000128746032,0.8522360324859619,0.5332767367362976,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.727292537689209,0.2854401171207428,0.2756958305835724,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.5910508036613464,0.1521291434764862,0.7109573483467102,285.187744140625,284.95001220703125,295.84588623046875,287.4364013671875,296.4129333496094,296.9852600097656,285.187744140625,1.0,0.538589596748352,0.9187834858894348,0.9187834858894348,0.6000000238418579,1.0,-2.593268871307373,1.3136565685272217,1.279612421989441,0.7280205488204956,0.9035364389419556,0.9035364389419556,0.0,183.31985473632807,185.0,29482.88671875,0.0,1801.2283935546875,1.0,282.14178466796875,284.06915283203125,290.3604431152344,292.2408142089844,293.1499938964844,293.1499938964844,281.8500061035156,35770.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82762211561203,1.0,0.0,0.0,3.653209209442138,3.653233289718628,8.905174126994098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.6845703125,0.0,1535.0228271484375,1895.4371337890625,0.0,2726.32080078125,0.9058552980422974,1.0,0.0,3.0,1.0,0.0
12249720,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.7224687337875366,0.2793132066726684,0.2562494277954101,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8110492825508118,0.4002771973609924,0.3839337229728699,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.9990000128746032,0.8522360324859619,0.5332767367362976,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.727292537689209,0.2854401171207428,0.2756958305835724,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.5910508036613464,0.1521291434764862,0.7109573483467102,285.187744140625,284.95001220703125,295.84588623046875,287.4364013671875,296.4129333496094,296.9852600097656,285.187744140625,1.0,0.538589596748352,0.9187834858894348,0.9187834858894348,0.6000000238418579,1.0,-2.593268871307373,1.3136565685272217,1.279612421989441,0.7280205488204956,0.9035364389419556,0.9035364389419556,0.0,183.31985473632807,185.0,29482.88671875,0.0,1801.2283935546875,1.0,282.14178466796875,284.06915283203125,290.3604431152344,292.2408142089844,293.1499938964844,293.1499938964844,281.8500061035156,35770.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82762211561203,1.0,0.0,0.0,3.653209209442138,3.653233289718628,8.905174126994098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.6845703125,0.0,1535.0228271484375,1895.4371337890625,0.0,2726.32080078125,0.9058552980422974,1.0,0.0,3.0,1.0,0.0
12249780,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7188775539398193,0.2762003540992737,0.2540803551673889,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.806814968585968,0.3962065577507019,0.3807092905044555,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.8456677198410034,0.5372024178504944,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7237831950187683,0.2825152575969696,0.273420125246048,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.5866078734397888,0.149878054857254,0.7023800015449524,284.8835754394531,284.95001220703125,295.78985595703125,287.4096069335937,295.98345947265625,296.9838256835937,284.8755798339844,1.0,0.5385422110557556,0.9729278087615968,0.9729278087615968,0.2000000029802322,1.0,-2.578477382659912,2.183454990386963,0.395022302865982,1.599026083946228,0.9004561901092529,0.9004561901092529,0.0,185.21597290039065,173.0,29095.666015625,0.0,1791.0513916015625,1.0,281.8577575683594,283.76812744140625,290.4423828125,292.39215087890625,293.1499938964844,293.1499938964844,281.54998779296875,35995.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397790789604187,1.0,0.0,0.0,3.6551201343536377,3.655144214630127,8.91449246864795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.50244140625,0.0,1538.8359375,1895.4371337890625,0.0,2839.651123046875,0.9063871502876282,1.0,0.0,3.0,1.0,0.0
12249840,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7188775539398193,0.2762003540992737,0.2540803551673889,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.806814968585968,0.3962065577507019,0.3807092905044555,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.8456677198410034,0.5372024178504944,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7237831950187683,0.2825152575969696,0.273420125246048,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.5866078734397888,0.149878054857254,0.7023800015449524,284.8835754394531,284.95001220703125,295.78985595703125,287.4096069335937,295.98345947265625,296.9838256835937,284.8755798339844,1.0,0.5385422110557556,0.9729278087615968,0.9729278087615968,0.2000000029802322,1.0,-2.578477382659912,2.183454990386963,0.395022302865982,1.599026083946228,0.9004561901092529,0.9004561901092529,0.0,185.21597290039065,173.0,29095.666015625,0.0,1791.0513916015625,1.0,281.8577575683594,283.76812744140625,290.4423828125,292.39215087890625,293.1499938964844,293.1499938964844,281.54998779296875,35995.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397790789604187,1.0,0.0,0.0,3.6551201343536377,3.655144214630127,8.91449246864795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.50244140625,0.0,1538.8359375,1895.4371337890625,0.0,2839.651123046875,0.9063871502876282,1.0,0.0,3.0,1.0,0.0
12249900,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.7173888683319092,0.2739091515541076,0.25224569439888,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.8053296804428101,0.3934764266014099,0.3783682584762573,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412658691406,0.9990000128746032,0.8407289981842041,0.5368000268936157,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.7225149273872375,0.2804651856422424,0.271681398153305,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.5847363471984863,0.1483433991670608,0.6961497068405151,284.6454467773437,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9790954589844,284.6286926269531,1.0,0.5364358425140381,1.0,1.0,0.0,1.0,-2.5634260177612305,2.563400983810425,2.506642158550676e-05,1.98113214969635,0.8961185812950134,0.8961185812950134,0.0,184.7552185058593,173.0,29040.271484375,0.0,1769.0556640625,1.0,281.6011047363281,283.5260314941406,290.4603576660156,292.4786682128906,293.1499938964844,293.1499938964844,281.54998779296875,36205.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479440808296204,1.0,0.0,0.0,3.650637865066528,3.6506619453430176,8.892641290003667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.77099609375,0.0,1535.4161376953125,1895.4371337890625,0.0,2916.01806640625,0.9054753184318542,1.0,0.0,3.0,1.0,0.0
12249960,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.7158390283584595,0.2714110016822815,0.25002321600914,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.8038792610168457,0.3904361426830292,0.3755740821361542,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586853027344,0.9990000128746032,0.8353930711746216,0.5356519222259521,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.7212230563163757,0.2781498730182647,0.26955446600914,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.5826900005340576,0.1465704292058944,0.6885070204734802,284.5596008300781,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.9721069335937,284.5556030273437,1.0,0.5332765579223633,1.0,1.0,0.0,1.0,-2.544287204742432,2.5442819595336914,5.207696631259751e-06,1.966469168663025,0.8925861120223999,0.8925861120223999,0.0,183.507080078125,161.0,28824.779296875,0.0,1736.17041015625,1.0,281.5582580566406,283.4548645019531,290.4061584472656,292.3561096191406,293.1499938964844,293.1499938964844,281.8500061035156,36383.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485572338104248,1.0,0.0,0.0,3.641869783401489,3.6418936252594,8.849975756675121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.986328125,0.0,1527.0084228515625,1895.4371337890625,0.0,2921.759033203125,0.9036921858787536,1.0,0.0,3.0,1.0,0.0
12250020,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.7150910496711731,0.2694179713726043,0.2478951960802078,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8032978177070618,0.387820839881897,0.3727873861789703,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.9990000128746032,0.8313407301902771,0.5328027606010437,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.7206211686134338,0.2761426866054535,0.2674092054367065,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.5811672210693359,0.1449025869369506,0.680335283279419,284.6930847167969,284.95001220703125,295.7056579589844,287.36932373046875,295.7069091796875,296.9666442871094,284.70294189453125,1.0,0.5292139053344727,1.0,1.0,0.0,1.0,-2.5225632190704346,2.522558212280273,5.118756234878674e-06,1.9497040510177608,0.892082691192627,0.892082691192627,0.0,181.2852020263672,161.0,27996.0,0.0,1695.87744140625,1.0,281.8027038574219,283.62579345703125,290.2821044921875,292.0805969238281,293.1499938964844,293.1499938964844,281.8500061035156,36356.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340110182762146,1.0,0.0,0.0,3.634455442428589,3.634479284286499,8.813978524813137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.72412109375,0.0,1518.6007080078125,1895.4371337890625,0.0,2785.81494140625,0.9020881652832032,1.0,0.0,3.0,1.0,0.0
