time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250080,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7156888842582703,0.2680202126502991,0.2463706731796264,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8040868639945984,0.385798305273056,0.3706062734127044,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.9990000128746032,0.828937828540802,0.5281680226325989,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7211488485336304,0.2745806872844696,0.2657012343406677,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.5807814598083496,0.1435350477695465,0.6732906699180603,284.7333374023437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9642639160156,284.7333374023437,1.0,0.5247350335121155,1.0,1.0,0.0,1.0,-2.502025365829468,2.502020359039306,5.035777576267719e-06,1.9338314533233645,0.8911236524581909,0.8911236524581909,0.0,178.1904754638672,149.0,27717.703125,0.0,1654.0755615234375,1.0,281.8420715332031,283.665771484375,290.2524108886719,292.0562438964844,293.1499938964844,293.1499938964844,282.1499938964844,36311.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223984241485596,1.0,0.0,0.0,3.6293632984161377,3.629387140274048,8.789297680777963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.0205078125,0.0,1512.64404296875,1895.4371337890625,0.0,2677.803466796875,0.9008859395980836,1.0,0.0,3.0,1.0,0.0
12250140,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7194309234619141,0.2659880220890045,0.2440615147352218,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8084352612495422,0.3825207352638244,0.3669995069503784,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.8273559808731079,0.5147690176963806,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7245152592658997,0.2720652222633362,0.2628564536571502,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.5825328230857849,0.1413218528032302,0.6612136363983154,284.9301147460937,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.96551513671875,284.93023681640625,1.0,0.5144055485725403,1.0,1.0,0.0,1.0,-2.46088981628418,2.4608850479125977,4.871657893090742e-06,1.9020373821258545,0.8925119638442993,0.8925119638442993,0.0,169.98863220214844,152.0,26633.712890625,0.0,1563.6944580078125,1.0,282.1415710449219,283.896240234375,290.2055969238281,291.9162292480469,293.1499938964844,293.1499938964844,282.45001220703125,36116.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931521534919739,1.0,0.0,0.0,3.624312877655029,3.62433648109436,8.764852736931061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.53955078125,0.0,1505.6395263671875,1895.4371337890625,0.0,2408.989013671875,0.899631142616272,1.0,0.0,3.0,1.0,0.0
12250200,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7194309234619141,0.2659880220890045,0.2440615147352218,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8084352612495422,0.3825207352638244,0.3669995069503784,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.8273559808731079,0.5147690176963806,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7245152592658997,0.2720652222633362,0.2628564536571502,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.5825328230857849,0.1413218528032302,0.6612136363983154,284.9301147460937,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.96551513671875,284.93023681640625,1.0,0.5144055485725403,1.0,1.0,0.0,1.0,-2.46088981628418,2.4608850479125977,4.871657893090742e-06,1.9020373821258545,0.8925119638442993,0.8925119638442993,0.0,169.98863220214844,152.0,26633.712890625,0.0,1563.6944580078125,1.0,282.1415710449219,283.896240234375,290.2055969238281,291.9162292480469,293.1499938964844,293.1499938964844,282.45001220703125,36116.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931521534919739,1.0,0.0,0.0,3.624312877655029,3.62433648109436,8.764852736931061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.53955078125,0.0,1505.6395263671875,1895.4371337890625,0.0,2408.989013671875,0.899631142616272,1.0,0.0,3.0,1.0,0.0
12250260,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7216180562973022,0.2645819783210754,0.2425365000963211,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8106988668441772,0.3799436092376709,0.3642779886722564,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.9990000128746032,0.8281347155570984,0.5066441297531128,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7262810468673706,0.2701148390769958,0.2607495188713074,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.583195149898529,0.1397153437137603,0.6526522040367126,285.1336669921875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9726257324219,285.1343688964844,1.0,0.5081995725631714,1.0,1.0,0.0,1.0,-2.4331934452056885,2.4331886768341064,4.762442586070392e-06,1.8804782629013064,0.8966451287269592,0.8966451287269592,0.0,165.01759338378906,155.0,25687.716796875,0.0,1506.5960693359375,1.0,282.4415588378906,284.1314392089844,290.19873046875,291.8416442871094,293.1499938964844,293.1499938964844,282.75,35866.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685990929603577,1.0,0.0,0.0,3.628496408462525,3.6285202503204346,8.785099225860904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.67724609375,0.0,1508.3804931640625,1895.4371337890625,0.0,2188.408203125,0.9003968834877014,1.0,0.0,3.0,1.0,0.0
12250320,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7216180562973022,0.2645819783210754,0.2425365000963211,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8106988668441772,0.3799436092376709,0.3642779886722564,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.9990000128746032,0.8281347155570984,0.5066441297531128,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7262810468673706,0.2701148390769958,0.2607495188713074,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.583195149898529,0.1397153437137603,0.6526522040367126,285.1336669921875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9726257324219,285.1343688964844,1.0,0.5081995725631714,1.0,1.0,0.0,1.0,-2.4331934452056885,2.4331886768341064,4.762442586070392e-06,1.8804782629013064,0.8966451287269592,0.8966451287269592,0.0,165.01759338378906,155.0,25687.716796875,0.0,1506.5960693359375,1.0,282.4415588378906,284.1314392089844,290.19873046875,291.8416442871094,293.1499938964844,293.1499938964844,282.75,35866.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685990929603577,1.0,0.0,0.0,3.628496408462525,3.6285202503204346,8.785099225860904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.67724609375,0.0,1508.3804931640625,1895.4371337890625,0.0,2188.408203125,0.9003968834877014,1.0,0.0,3.0,1.0,0.0
12250380,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.7222452163696289,0.26347616314888,0.2414256781339645,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.8110437989234924,0.3777617812156677,0.3620746433734894,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.9990000128746032,0.8289901614189148,0.5029253363609314,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.726476788520813,0.2684707641601562,0.2590613961219787,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.582634449005127,0.1384387165307998,0.6462857723236084,285.3432312011719,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9821472167969,285.3441162109375,1.0,0.5045705437660217,1.0,1.0,0.0,1.0,-2.4150609970092773,2.4150564670562744,4.691796675615478e-06,1.8664504289627075,0.903620719909668,0.903620719909668,0.0,162.59536743164062,158.0,24847.716796875,0.0,1473.240966796875,1.0,282.7416381835937,284.36962890625,290.19793701171875,291.7882995605469,293.1499938964844,293.1499938964844,282.45001220703125,35588.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494291663169861,1.0,0.0,0.0,3.643041610717773,3.643065452575684,8.855672604113352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.57421875,0.0,1522.36669921875,1895.4371337890625,0.0,2020.5147705078125,0.903458535671234,1.0,0.0,3.0,1.0,0.0
12250440,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.7222452163696289,0.26347616314888,0.2414256781339645,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.8110437989234924,0.3777617812156677,0.3620746433734894,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.9990000128746032,0.8289901614189148,0.5029253363609314,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.726476788520813,0.2684707641601562,0.2590613961219787,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.582634449005127,0.1384387165307998,0.6462857723236084,285.3432312011719,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9821472167969,285.3441162109375,1.0,0.5045705437660217,1.0,1.0,0.0,1.0,-2.4150609970092773,2.4150564670562744,4.691796675615478e-06,1.8664504289627075,0.903620719909668,0.903620719909668,0.0,162.59536743164062,158.0,24847.716796875,0.0,1473.240966796875,1.0,282.7416381835937,284.36962890625,290.19793701171875,291.7882995605469,293.1499938964844,293.1499938964844,282.45001220703125,35588.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494291663169861,1.0,0.0,0.0,3.643041610717773,3.643065452575684,8.855672604113352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.57421875,0.0,1522.36669921875,1895.4371337890625,0.0,2020.5147705078125,0.903458535671234,1.0,0.0,3.0,1.0,0.0
12250500,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.7218375205993652,0.2624492943286896,0.2407786101102829,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.8104279637336731,0.3762481808662414,0.3609186112880707,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.9990000128746032,0.8281380534172058,0.5024837851524353,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.7259266972541809,0.2673538625240326,0.2582004964351654,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.581751823425293,0.1376538574695587,0.6432498097419739,285.1801452636719,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.98516845703125,285.16558837890625,1.0,0.5034446716308594,1.0,1.0,0.0,1.0,-2.407684087753296,2.407679319381714,4.663310846808599e-06,1.8607964515686035,0.9036177396774292,0.9036177396774292,0.0,162.1443634033203,158.0,25282.6796875,0.0,1461.9825439453125,1.0,282.4986572265625,284.17578125,290.30645751953125,292.0209655761719,293.1499938964844,293.1499938964844,282.45001220703125,35647.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599340677261353,1.0,0.0,0.0,3.649985074996948,3.6500089168548575,8.889462037586782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.447265625,0.0,1530.517578125,1895.4371337890625,0.0,2111.99462890625,0.9049846529960632,1.0,0.0,3.0,1.0,0.0
12250560,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7203001976013184,0.2608794867992401,0.239586666226387,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8086754083633423,0.3741962909698486,0.3592162430286407,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9990000128746032,0.8257986307144165,0.5034024715423584,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7244154214859009,0.2658184170722961,0.2569382190704345,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.5798517465591431,0.1365983784198761,0.6391421556472778,285.103515625,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9851379394531,285.09991455078125,1.0,0.5025634169578552,1.0,1.0,0.0,1.0,-2.3988616466522217,2.3988571166992188,4.629360319086118e-06,1.8540340662002563,0.9038163423538208,0.9038163423538208,0.0,162.31884765625,161.0,25181.7421875,0.0,1451.509765625,1.0,282.45770263671875,284.1092834472656,290.31610107421875,292.0050354003906,293.1499938964844,293.1499938964844,282.1499938964844,35735.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682334780693054,1.0,0.0,0.0,3.654075145721436,3.654099225997925,8.90939588771289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.4931640625,0.0,1535.72705078125,1895.4371337890625,0.0,2185.16748046875,0.905990719795227,1.0,0.0,3.0,1.0,0.0
12250620,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7151687145233154,0.256890594959259,0.236346498131752,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8029557466506958,0.3691709637641907,0.3548600971698761,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9990000128746032,0.8178367614746094,0.5078118443489075,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7195395827293396,0.2620048522949219,0.2536560893058777,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.5738608241081238,0.1338760256767273,0.6282777190208435,284.8388366699219,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9790344238281,284.8350524902344,1.0,0.5012311935424805,1.0,1.0,0.0,1.0,-2.3780417442321777,2.378037214279175,4.549653567664791e-06,1.838022232055664,0.9002321362495422,0.9002321362495422,0.0,163.8489990234375,164.0,25470.923828125,0.0,1431.5614013671875,1.0,282.1581726074219,283.8284606933594,290.3066101074219,292.0458068847656,293.1499938964844,293.1499938964844,281.8500061035156,36011.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893215417861938,1.0,0.0,0.0,3.654691696166992,3.6547157764434814,8.912402336136438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.1474609375,0.0,1538.4796142578125,1895.4371337890625,0.0,2374.22265625,0.9063076972961426,1.0,0.0,3.0,1.0,0.0
12250680,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7151687145233154,0.256890594959259,0.236346498131752,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8029557466506958,0.3691709637641907,0.3548600971698761,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9990000128746032,0.8178367614746094,0.5078118443489075,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7195395827293396,0.2620048522949219,0.2536560893058777,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.5738608241081238,0.1338760256767273,0.6282777190208435,284.8388366699219,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9790344238281,284.8350524902344,1.0,0.5012311935424805,1.0,1.0,0.0,1.0,-2.3780417442321777,2.378037214279175,4.549653567664791e-06,1.838022232055664,0.9002321362495422,0.9002321362495422,0.0,163.8489990234375,164.0,25470.923828125,0.0,1431.5614013671875,1.0,282.1581726074219,283.8284606933594,290.3066101074219,292.0458068847656,293.1499938964844,293.1499938964844,281.8500061035156,36011.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893215417861938,1.0,0.0,0.0,3.654691696166992,3.6547157764434814,8.912402336136438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.1474609375,0.0,1538.4796142578125,1895.4371337890625,0.0,2374.22265625,0.9063076972961426,1.0,0.0,3.0,1.0,0.0
12250740,296.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747375488281,0.7081324458122253,0.0,0.2324389517307281,296.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.573974609375,0.7954937219619751,0.0,0.3497157990932464,296.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731506347656,0.9990000128746032,0.0,0.5142633318901062,296.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.7130057215690613,0.0,0.2497372478246688,296.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.5657613277435303,0.0,0.6144610643386841,284.5740661621094,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96728515625,284.5702819824219,0.0,0.0,1.0,1.0,0.0,1.0,-2.353614330291748,2.353610038757324,4.456966507859761e-06,1.8191865682601929,0.0,0.0,0.0,166.31777954101562,60.0,25710.013671875,0.0,1411.17236328125,0.0,281.85821533203125,283.549560546875,290.2503662109375,292.0122985839844,293.1499938964844,293.1499938964844,278.1499938964844,36354.77734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.642620325088501,3.642644166946411,8.853624535731797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1527.622802734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747375488281,0.7081324458122253,0.0,0.2324389517307281,296.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.573974609375,0.7954937219619751,0.0,0.3497157990932464,296.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731506347656,0.9990000128746032,0.0,0.5142633318901062,296.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.7130057215690613,0.0,0.2497372478246688,296.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.5657613277435303,0.0,0.6144610643386841,284.5740661621094,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96728515625,284.5702819824219,0.0,0.0,1.0,1.0,0.0,1.0,-2.353614330291748,2.353610038757324,4.456966507859761e-06,1.8191865682601929,0.0,0.0,0.0,166.31777954101562,60.0,25710.013671875,0.0,1411.17236328125,0.0,281.85821533203125,283.549560546875,290.2503662109375,292.0122985839844,293.1499938964844,293.1499938964844,278.1499938964844,36354.77734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.642620325088501,3.642644166946411,8.853624535731797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1527.622802734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435852050781,0.3562943935394287,0.0,0.0009290861198678,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.3562943935394287,0.0,0.0009783747373148,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.3562943935394287,0.0,0.0007226250017993,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.3562943935394287,0.0,0.0009783725254237,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,0.004640944302082,284.6544494628906,294.1499938964844,295.3224792480469,287.1858825683594,295.353759765625,296.84295654296875,283.7743530273437,0.0,0.0,0.7954230904579163,0.7954230904579163,0.2045769244432449,1.0,-0.0099011734127998,0.0099660838022828,-6.49098219582811e-05,-0.0124512976035475,0.0,0.0,0.0,-0.0520607009530067,60.0,1531.854736328125,0.0,-6.683886567770969e-06,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,1.5433179214596748e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.749962142364117e-12,4.750246637014177e-12,1.0404144568613361e-17,1.6748832876167796e-10,1.6748812059486082e-10,2.063582694259309e-16,0.0,0.0,-0.0,0.0,0.0,1.640117885816231e-20,4.670940026576691e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,0.0009159595938399,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6428527832031,0.0,0.0,0.0013456877786666,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,0.0021171767730265,297.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,0.0009826648747548,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.0025952775031328,284.65057373046875,294.1499938964844,295.2962646484375,287.172607421875,295.35009765625,296.685546875,283.35174560546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0055790087208151,0.0064984336495399,-0.0009194248705171,-0.0143621964380145,0.0,0.0,0.0,-0.0300870202481746,60.0,621.499267578125,-0.0,-6.217957434273558e-06,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.135038562613002e-30,-1.0811140034343141e-29,-1.2523644814631663e-32,-4.127418257631877e-18,-4.124431722030253e-18,-2.98620925302166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,0.0001188906826428,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,0.0001361128379357,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,0.0001326998899457,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0001257165276911,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,0.0005371742299757,284.6476745605469,294.1499938964844,295.2694702148437,287.1585693359375,295.3482360839844,296.4881896972656,283.1924133300781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012609680416062,0.0031396723352372,-0.001878704293631,-0.0164928436279296,0.0,0.0,0.0,-0.008706584572792,60.0,244.7359619140625,-0.0,-1.0840327746564073e-07,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7419207051443696e-41,3.682472234399187e-41,8.608176466347349e-42,-2.8885457990875e-21,-2.327036575748004e-21,-5.615091223653009e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,9.59575700107962e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,0.0001013278597383,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,7.566464046249166e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0001010612540994,297.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0004778721195179,284.64654541015625,294.1499938964844,295.2427673339844,287.14410400390625,295.34735107421875,296.3013610839844,283.1488952636719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010224330471828,0.0008187534403987,0.000203679621336,-0.0185408517718315,0.0,0.0,0.0,-0.0084097441285848,60.0,94.67820739746094,-0.0,-7.127420076358248e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.073471929150125e-21,-2.090050743890303e-21,-1.9834211852598224e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,9.530493844067678e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0001003641955321,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,7.413829735014588e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,0.0001003608631435,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63482666015625,0.0,0.0,0.0004760480951517,284.6454162597656,294.1499938964844,295.21612548828125,287.1292419433594,295.3463134765625,296.1400146484375,283.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154633782804,3.64375445371934e-08,0.0010154269402846,-0.0191819984465837,0.0,0.0,0.0,-0.0086218807846307,60.0,39.58979797363281,-0.0,-7.032892312963669e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.148750211653853e-21,-2.074994885441166e-21,-2.0737553262126867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373596191406,0.0,0.0,9.525447967462242e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63800048828125,0.0,0.0,0.0001003079814836,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366577148437,0.0,0.0,7.408770761685446e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,0.0001003075813059,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,0.0004758120630867,284.6441650390625,294.1499938964844,295.1895446777344,287.11395263671875,295.3450012207031,296.00006103515625,283.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.629249232365964e-09,0.0010150894522666,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,19.73015594482422,-0.0,-7.025455062148468e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149614146873702e-21,-2.0748214117726638e-21,-2.0747927351010368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.519013110548258e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,0.0001002401477308,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,7.403738709399477e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.0001002398130367,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0004754910478368,284.6414794921875,294.1499938964844,295.13653564453125,287.0822448730469,295.3417358398437,295.7703857421875,283.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.838233947753906,-0.0,-7.01593734220296e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.0748171708564377e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.519013110548258e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,0.0001002401477308,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,7.403738709399477e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.0001002398130367,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0004754910478368,284.6414794921875,294.1499938964844,295.13653564453125,287.0822448730469,295.3417358398437,295.7703857421875,283.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.838233947753906,-0.0,-7.01593734220296e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.0748171708564377e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.515358397038652e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,0.000100201650639,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,7.400895265163854e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,0.0001002013304969,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,0.000475308537716,284.63848876953125,294.1499938964844,295.0837097167969,287.0491027832031,295.3375549316406,295.5905456542969,283.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.44762897491455,-0.0,-7.010521585470998e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.515358397038652e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,0.000100201650639,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,7.400895265163854e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,0.0001002013304969,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,0.000475308537716,284.63848876953125,294.1499938964844,295.0837097167969,287.0491027832031,295.3375549316406,295.5905456542969,283.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.44762897491455,-0.0,-7.010521585470998e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,9.514030534774064e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0001001876662485,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,7.399861351586878e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,0.0001001873461063,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,0.000475242268294,284.63525390625,294.1499938964844,295.03106689453125,287.01470947265625,295.33251953125,295.4457397460937,283.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486368858167225e-09,0.0010138662764802,-0.0186647232621908,0.0,0.0,0.0,-0.0085241300985217,60.0,8.196249961853027,-0.0,-7.008536329067283e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,9.514030534774064e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0001001876662485,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,7.399861351586878e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,0.0001001873461063,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,0.000475242268294,284.63525390625,294.1499938964844,295.03106689453125,287.01470947265625,295.33251953125,295.4457397460937,283.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486368858167225e-09,0.0010138662764802,-0.0186647232621908,0.0,0.0,0.0,-0.0085241300985217,60.0,8.196249961853027,-0.0,-7.008536329067283e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.514594421489164e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,0.0001001936034299,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,7.400299364235252e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,0.0001001932832878,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,0.0004752704699058,284.6317749023437,294.1499938964844,294.9785461425781,286.9791259765625,295.32666015625,295.32598876953125,283.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.100664138793945,-0.0,-7.009338531815956e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.514594421489164e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,0.0001001936034299,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,7.400299364235252e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,0.0001001932832878,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,0.0004752704699058,284.6317749023437,294.1499938964844,294.9785461425781,286.9791259765625,295.32666015625,295.32598876953125,283.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.100664138793945,-0.0,-7.009338531815956e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.0,0.0,9.515450074104592e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,0.0001002026037895,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,7.400964386761189e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,0.0001002022909233,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,0.0004753132234327,284.62994384765625,294.1499938964844,294.95233154296875,286.9609375,295.3233947753906,295.27325439453125,283.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,8.06278133392334,-0.0,-7.010584113231745e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.516614227322862e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,0.000100214863778,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,7.401869515888393e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,0.0001002145509119,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.000475371372886,284.6280517578125,294.1499938964844,294.9261474609375,286.9425048828125,295.3199157714844,295.22430419921875,283.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,8.026715278625488,-0.0,-7.012285863083889e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,9.519653394818306e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001002468634396,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,7.40423274692148e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,0.0001002465578494,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,0.0004755232657771,284.6241455078125,294.1499938964844,294.87384033203125,286.90496826171875,295.3123779296875,295.1356201171875,283.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.957640647888184,-0.0,-7.016737413323426e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,9.519653394818306e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001002468634396,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,7.40423274692148e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,0.0001002465578494,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,0.0004755232657771,284.6241455078125,294.1499938964844,294.87384033203125,286.90496826171875,295.3123779296875,295.1356201171875,283.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.957640647888184,-0.0,-7.016737413323426e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,9.523279732093216e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,0.0001002850476652,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,7.407052908092737e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,0.000100284742075,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,0.0004757044371217,284.6200561523437,294.1499938964844,294.82159423828125,286.8666687011719,295.30401611328125,295.05645751953125,283.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.891304016113281,-0.0,-7.022056536243326e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,9.523279732093216e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,0.0001002850476652,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,7.407052908092737e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,0.000100284742075,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,0.0004757044371217,284.6200561523437,294.1499938964844,294.82159423828125,286.8666687011719,295.30401611328125,295.05645751953125,283.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.891304016113281,-0.0,-7.022056536243326e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.52707341639325e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,0.0001003249926725,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,7.410002581309527e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0001003246943582,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0004758939612656,284.6158142089844,294.1499938964844,294.7694091796875,286.8276672363281,295.2948913574219,294.9842529296875,283.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.827048778533935,-0.0,-7.027624349120742e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.52707341639325e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,0.0001003249926725,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,7.410002581309527e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0001003246943582,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0004758939612656,284.6158142089844,294.1499938964844,294.7694091796875,286.8276672363281,295.2948913574219,294.9842529296875,283.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.827048778533935,-0.0,-7.027624349120742e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,9.530641546007246e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.0001003625584417,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,7.412776903947815e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,0.0001003622674033,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.000476072251331,284.6114196777344,294.1499938964844,294.7171936035156,286.78814697265625,295.2849426269531,294.9171447753906,283.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.7644429206848145,-0.0,-7.032862470168767e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
