time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252240,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,9.530641546007246e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.0001003625584417,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,7.412776903947815e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,0.0001003622674033,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.000476072251331,284.6114196777344,294.1499938964844,294.7171936035156,286.78814697265625,295.2849426269531,294.9171447753906,283.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.7644429206848145,-0.0,-7.032862470168767e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,9.53222915995866e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,0.0001003792858682,299.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,7.414011633954942e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,0.0001003789875539,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101379394531,0.0,0.0,0.0004761515883728,284.60919189453125,294.1499938964844,294.69110107421875,286.7682189941406,295.2796936035156,294.8851013183594,283.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.733638763427734,-0.0,-7.035193050342059e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,9.533635602565482e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,0.000100394085166,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,7.415105210384354e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61151123046875,0.0,0.0,0.0001003937941277,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,0.0004762218450196,284.6069030761719,294.1499938964844,294.6649780273437,286.7481994628906,295.2742614746094,294.8538818359375,283.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.703107357025146,-0.0,-7.037255045361236e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.608154296875,0.0,0.0,9.535776916891336e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,0.0001004166333586,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,7.416769949486479e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,0.0001004163495963,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,0.0004763288598041,284.602294921875,294.1499938964844,294.6127319335937,286.7079467773437,295.2628173828125,294.7934265136719,283.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.642705917358398,-0.0,-7.040390670454144e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.608154296875,0.0,0.0,9.535776916891336e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,0.0001004166333586,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,7.416769949486479e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,0.0001004163495963,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,0.0004763288598041,284.602294921875,294.1499938964844,294.6127319335937,286.7079467773437,295.2628173828125,294.7934265136719,283.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.642705917358398,-0.0,-7.040390670454144e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,9.536879952065648e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,0.000100428245787,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,7.41762705729343e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,0.0001004279620246,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,0.000476383982459,284.5975646972656,294.1499938964844,294.5604248046875,286.66748046875,295.2506408691406,294.735107421875,283.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.582976818084717,-0.0,-7.04199365486602e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,9.536879952065648e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,0.000100428245787,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,7.41762705729343e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,0.0001004279620246,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,0.000476383982459,284.5975646972656,294.1499938964844,294.5604248046875,286.66748046875,295.2506408691406,294.735107421875,283.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.582976818084717,-0.0,-7.04199365486602e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.601318359375,0.0,0.0,9.536878496874124e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,0.0001004282312351,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007080078125,0.0,0.0,7.417625602101907e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6013488769531,0.0,0.0,0.0001004279474727,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,0.0004763839533552,284.5927734375,294.1499938964844,294.50799560546875,286.626953125,295.2377624511719,294.6784362792969,283.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.523740768432617,-0.0,-7.04196523315659e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.601318359375,0.0,0.0,9.536878496874124e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018371582031,0.0,0.0,0.0001004282312351,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007080078125,0.0,0.0,7.417625602101907e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6013488769531,0.0,0.0,0.0001004279474727,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,0.0004763839533552,284.5927734375,294.1499938964844,294.50799560546875,286.626953125,295.2377624511719,294.6784362792969,283.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.523740768432617,-0.0,-7.04196523315659e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.0,0.0,9.535843855701388e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,0.0001004173318506,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971984863281,0.0,0.0,7.416820153594017e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59783935546875,0.0,0.0,0.0001004170480882,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,0.00047633232316,284.587890625,294.1499938964844,294.4554748535156,286.58648681640625,295.2241516113281,294.6229858398437,283.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.4649176597595215,-0.0,-7.040411986736217e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.0,0.0,9.535843855701388e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,0.0001004173318506,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971984863281,0.0,0.0,7.416820153594017e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59783935546875,0.0,0.0,0.0001004170480882,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,0.00047633232316,284.587890625,294.1499938964844,294.4554748535156,286.58648681640625,295.2241516113281,294.6229858398437,283.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.4649176597595215,-0.0,-7.040411986736217e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.0,0.0,9.535001299809664e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965270996094,0.0,0.0,0.0001004084551823,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59539794921875,0.0,0.0,7.416164589812979e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960388183594,0.0,0.0,0.0001004081786959,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932312011719,0.0,0.0,0.0004762902390211,284.58544921875,294.1499938964844,294.4291687011719,286.5662841796875,295.2170715332031,294.5956115722656,283.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.435667037963867,-0.0,-7.039155036636657e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942077636719,0.0,0.0,9.533992124488576e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,0.0001003978250082,299.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936279296875,0.0,0.0,7.415379513986409e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,0.0001003975485218,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914611816406,0.0,0.0,0.0004762398602906,284.5829772949219,294.1499938964844,294.4028015136719,286.546142578125,295.2098388671875,294.5684509277344,283.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.406540870666504,-0.0,-7.03765294929326e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,9.53163325903006e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910949707031,0.0,0.0,0.0001003729848889,299.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899963378906,0.0,0.0,7.41354378988035e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906066894531,0.0,0.0,0.0001003727084025,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878601074219,0.0,0.0,0.0004761220479849,284.5780029296875,294.1499938964844,294.3499450683594,286.506103515625,295.19482421875,294.5145874023437,283.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.348738193511963,-0.0,-7.03414571034955e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,9.53163325903006e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910949707031,0.0,0.0,0.0001003729848889,299.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899963378906,0.0,0.0,7.41354378988035e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906066894531,0.0,0.0,0.0001003727084025,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878601074219,0.0,0.0,0.0004761220479849,284.5780029296875,294.1499938964844,294.3499450683594,286.506103515625,295.19482421875,294.5145874023437,283.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.348738193511963,-0.0,-7.03414571034955e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,9.528909140499307e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874328613281,0.0,0.0,0.0001003442885121,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863342285156,0.0,0.0,7.411424303427339e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869445800781,0.0,0.0,0.0001003440193017,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,0.0004759859875775,284.572998046875,294.1499938964844,294.2969055175781,286.4664306640625,295.1791687011719,294.461181640625,283.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.291604995727539,-0.0,-7.030100590554866e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,9.528909140499307e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874328613281,0.0,0.0,0.0001003442885121,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863342285156,0.0,0.0,7.411424303427339e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869445800781,0.0,0.0,0.0001003440193017,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,0.0004759859875775,284.572998046875,294.1499938964844,294.2969055175781,286.4664306640625,295.1791687011719,294.461181640625,283.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.291604995727539,-0.0,-7.030100590554866e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,9.525885980110615e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,0.0001003124489216,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,7.409071986330673e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,0.0001003121797111,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,0.0004758349969051,284.5679626464844,294.1499938964844,294.24365234375,286.42724609375,295.1628112792969,294.4081115722656,283.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.235137939453125,-0.0,-7.025616355349484e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,9.525885980110615e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,0.0001003124489216,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,7.409071986330673e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,0.0001003121797111,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,0.0004758349969051,284.5679626464844,294.1499938964844,294.24365234375,286.42724609375,295.1628112792969,294.4081115722656,283.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.235137939453125,-0.0,-7.025616355349484e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,9.522635082248598e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799865722656,0.0,0.0,0.000100278208265,299.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,7.406542863463983e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,0.0001002779536065,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768737792969,0.0,0.0,0.0004756726557388,284.5629272460937,294.1499938964844,294.19012451171875,286.3887023925781,295.14581298828125,294.3551940917969,283.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.179315090179443,-0.0,-7.020798165058295e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,9.522635082248598e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799865722656,0.0,0.0,0.000100278208265,299.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,7.406542863463983e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,0.0001002779536065,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768737792969,0.0,0.0,0.0004756726557388,284.5629272460937,294.1499938964844,294.19012451171875,286.3887023925781,295.14581298828125,294.3551940917969,283.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.179315090179443,-0.0,-7.020798165058295e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776062011719,0.0,0.0,9.520944877294824e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780944824219,0.0,0.0,0.0001002604112727,299.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770568847656,0.0,0.0,7.4052280979231e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57763671875,0.0,0.0,0.0001002601566142,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57501220703125,0.0,0.0,0.0004755882546305,284.5604248046875,294.1499938964844,294.16326904296875,286.3696594238281,295.1370544433594,294.3287658691406,283.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.151637077331543,-0.0,-7.018294212457479e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.519220475340262e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762023925781,0.0,0.0,0.0001002422577585,299.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751647949219,0.0,0.0,7.403887138934806e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757751464844,0.0,0.0,0.000100241995824,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731506347656,0.0,0.0,0.0004755021655,284.5578918457031,294.1499938964844,294.1363525390625,286.350830078125,295.1281433105469,294.3023376464844,283.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.124110221862793,-0.0,-7.01574123240789e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,9.515690908301622e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57244873046875,0.0,0.0,0.0001002050776151,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714111328125,0.0,0.0,7.401140464935452e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719909667969,0.0,0.0,0.0001002048229565,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,0.0004753258544951,284.5528259277344,294.1499938964844,294.082275390625,286.3138122558594,295.1098327636719,294.2494812011719,283.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.069488525390625,-0.0,-7.010515190586375e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,9.515690908301622e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57244873046875,0.0,0.0,0.0001002050776151,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714111328125,0.0,0.0,7.401140464935452e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719909667969,0.0,0.0,0.0001002048229565,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,0.0004753258544951,284.5528259277344,294.1499938964844,294.082275390625,286.3138122558594,295.1098327636719,294.2494812011719,283.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.069488525390625,-0.0,-7.010515190586375e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,9.512067481409758e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,0.0001001669224933,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.567626953125,0.0,0.0,7.398321758955717e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682067871094,0.0,0.0,0.0001001666678348,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,0.0004751448868773,284.5477905273437,294.1499938964844,294.0278625488281,286.2777099609375,295.0909118652344,294.196533203125,283.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.015404224395752,-0.0,-7.005154856187802e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,9.512067481409758e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,0.0001001669224933,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.567626953125,0.0,0.0,7.398321758955717e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682067871094,0.0,0.0,0.0001001666678348,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,0.0004751448868773,284.5477905273437,294.1499938964844,294.0278625488281,286.2777099609375,295.0909118652344,294.196533203125,283.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.015404224395752,-0.0,-7.005154856187802e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643920898437,0.0,0.0,9.508346556685864e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,0.0001001277341856,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,7.395427383016795e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,0.0001001274868031,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,0.0004749590880237,284.54278564453125,294.1499938964844,293.9730834960937,286.2426452636719,295.0713195800781,294.1434631347656,283.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216973451928e-09,0.001013223780319,-0.0184678900986909,0.0,0.0,0.0,-0.0084868744015693,60.0,6.961796760559082,-0.0,-6.99965312378481e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643920898437,0.0,0.0,9.508346556685864e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,0.0001001277341856,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,7.395427383016795e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,0.0001001274868031,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,0.0004749590880237,284.54278564453125,294.1499938964844,293.9730834960937,286.2426452636719,295.0713195800781,294.1434631347656,283.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216973451928e-09,0.001013223780319,-0.0184678900986909,0.0,0.0,0.0,-0.0084868744015693,60.0,6.961796760559082,-0.0,-6.99965312378481e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,9.504499030299483e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,0.0001000872143777,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,7.39243405405432e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606384277344,0.0,0.0,0.0001000869742711,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0004747669154312,284.5377502441406,294.1499938964844,293.9179382324219,286.208740234375,295.0511169433594,294.0902099609375,284.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.908586025238037,-0.0,-6.993967360813258e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,9.504499030299483e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,0.0001000872143777,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,7.39243405405432e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606384277344,0.0,0.0,0.0001000869742711,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0004747669154312,284.5377502441406,294.1499938964844,293.9179382324219,286.208740234375,295.0511169433594,294.0902099609375,284.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.908586025238037,-0.0,-6.993967360813258e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587158203125,0.0,0.0,9.502512693870813e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5591735839844,0.0,0.0,0.0001000662959995,299.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581970214844,0.0,0.0,7.390889368252829e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587463378906,0.0,0.0,0.0001000660558929,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5562744140625,0.0,0.0,0.000474667729577,284.5352783203125,294.1499938964844,293.8902282714844,286.1922302246094,295.040771484375,294.0635070800781,284.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243346310945e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.0084506990388035,60.0,6.882102012634277,-0.0,-6.991033529857307e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55682373046875,0.0,0.0,9.50047542573884e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,0.0001000448464765,299.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5563049316406,0.0,0.0,7.38930466468446e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5568542480469,0.0,0.0,0.0001000445990939,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.55438232421875,0.0,0.0,0.0004745659825857,284.53277587890625,294.1499938964844,293.8623962402344,286.1760559082031,295.0303039550781,294.0367431640625,284.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765060163428e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.0084380684420466,60.0,6.855682373046875,-0.0,-6.988025091914096e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,9.49621753534302e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534973144531,0.0,0.0,9.999999747378752e-05,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525207519531,0.0,0.0,7.385991921182722e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5530700683594,0.0,0.0,9.999975736718623e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506591796875,0.0,0.0,0.0004743532917927,284.52783203125,294.1499938964844,293.8064270019531,286.1447448730469,295.00885009765625,293.9830322265625,284.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.802987575531006,-0.0,-6.981740341416298e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,9.49621753534302e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534973144531,0.0,0.0,9.999999747378752e-05,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525207519531,0.0,0.0,7.385991921182722e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5530700683594,0.0,0.0,9.999975736718623e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506591796875,0.0,0.0,0.0004743532917927,284.52783203125,294.1499938964844,293.8064270019531,286.1447448730469,295.00885009765625,293.9830322265625,284.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.802987575531006,-0.0,-6.981740341416298e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492553710937,0.0,0.0,9.49166642385535e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497131347656,0.0,0.0,9.995207074098288e-05,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,7.38245144020766e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54931640625,0.0,0.0,9.995183063438162e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469055175781,0.0,0.0,0.0004741259908769,284.5229187011719,294.1499938964844,293.75,286.1148376464844,294.9867858886719,293.9290466308594,284.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.2026296038529836e-09,0.0010114401811733,-0.0179215613752603,0.0,0.0,0.0,-0.0083834696561098,60.0,6.750405788421631,-0.0,-6.975028554734308e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492553710937,0.0,0.0,9.49166642385535e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497131347656,0.0,0.0,9.995207074098288e-05,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,7.38245144020766e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54931640625,0.0,0.0,9.995183063438162e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469055175781,0.0,0.0,0.0004741259908769,284.5229187011719,294.1499938964844,293.75,286.1148376464844,294.9867858886719,293.9290466308594,284.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.2026296038529836e-09,0.0010114401811733,-0.0179215613752603,0.0,0.0,0.0,-0.0083834696561098,60.0,6.750405788421631,-0.0,-6.975028554734308e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455017089844,0.0,0.0,9.487305214861408e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54595947265625,0.0,0.0,9.990614489652216e-05,299.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,7.379058661172166e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,9.990591206587852e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431823730469,0.0,0.0,0.0004739081778097,284.5180358886719,294.1499938964844,293.6933288574219,286.0859680175781,294.9641418457031,293.87481689453125,284.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109740542247,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.698050022125244,-0.0,-6.968599564061152e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455017089844,0.0,0.0,9.487305214861408e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54595947265625,0.0,0.0,9.990614489652216e-05,299.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,7.379058661172166e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,9.990591206587852e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431823730469,0.0,0.0,0.0004739081778097,284.5180358886719,294.1499938964844,293.6933288574219,286.0859680175781,294.9641418457031,293.87481689453125,284.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109740542247,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.698050022125244,-0.0,-6.968599564061152e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
