time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254580,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,9.483613393967973e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,9.986726217903195e-05,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.541259765625,0.0,0.0,7.376186840701848e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54180908203125,0.0,0.0,9.986702934838831e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394592285156,0.0,0.0,0.00047372377594,284.51318359375,294.1499938964844,293.6366577148437,286.0575256347656,294.9408569335937,293.8202819824219,284.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335489034652,60.0,6.646476745605469,-0.0,-6.963156096162494e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,9.483613393967973e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,9.986726217903195e-05,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.541259765625,0.0,0.0,7.376186840701848e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54180908203125,0.0,0.0,9.986702934838831e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394592285156,0.0,0.0,0.00047372377594,284.51318359375,294.1499938964844,293.6366577148437,286.0575256347656,294.9408569335937,293.8202819824219,284.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335489034652,60.0,6.646476745605469,-0.0,-6.963156096162494e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398864746094,0.0,0.0,9.4819966761861e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54034423828125,0.0,0.0,9.985022916225716e-05,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394287109375,0.0,0.0,7.374928827630356e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,9.985000360757113e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5376281738281,0.0,0.0,0.0004736430128104,284.5107727050781,294.1499938964844,293.6083374023437,286.0434875488281,294.92901611328125,293.7929382324219,284.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.621034622192383,-0.0,-6.960772225284019e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380249023437,0.0,0.0,9.48052474996075e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,9.983473137253895e-05,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375671386719,0.0,0.0,7.373783591901883e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380859375,0.0,0.0,9.983450581785291e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357666015625,0.0,0.0,0.0004735695256385,284.5083923339844,294.1499938964844,293.5799865722656,286.029541015625,294.9170227050781,293.7655334472656,284.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.595812797546387,-0.0,-6.958600806683536e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343322753906,0.0,0.0,9.47800072026439e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347595214844,0.0,0.0,9.980815229937434e-05,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,7.371820538537577e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53436279296875,0.0,0.0,9.980793402064592e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321044921875,0.0,0.0,0.0004734435060527,284.5036315917969,294.1499938964844,293.5233459472656,286.0019836425781,294.892578125,293.7105407714844,284.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031655702149919e-09,0.0010099781211465,-0.0174737367779016,0.0,0.0,0.0,-0.008298709988594,60.0,6.545995712280273,-0.0,-6.954876852205416e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343322753906,0.0,0.0,9.47800072026439e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347595214844,0.0,0.0,9.980815229937434e-05,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,7.371820538537577e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53436279296875,0.0,0.0,9.980793402064592e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321044921875,0.0,0.0,0.0004734435060527,284.5036315917969,294.1499938964844,293.5233459472656,286.0019836425781,294.892578125,293.7105407714844,284.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031655702149919e-09,0.0010099781211465,-0.0174737367779016,0.0,0.0,0.0,-0.008298709988594,60.0,6.545995712280273,-0.0,-6.954876852205416e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306396484375,0.0,0.0,9.476018749410288e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310974121094,0.0,0.0,9.978727757697924e-05,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,7.37027803552337e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307006835937,0.0,0.0,9.978705929825082e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,0.0004733445239253,284.4989624023437,294.1499938964844,293.4666748046875,285.97479248046875,294.8675842285156,293.6553649902344,284.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788482755155e-09,0.0010097654303535,-0.0174086038023233,0.0,0.0,0.0,-0.0082863820716738,60.0,6.496975898742676,-0.0,-6.951947995048613e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306396484375,0.0,0.0,9.476018749410288e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310974121094,0.0,0.0,9.978727757697924e-05,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,7.37027803552337e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307006835937,0.0,0.0,9.978705929825082e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,0.0004733445239253,284.4989624023437,294.1499938964844,293.4666748046875,285.97479248046875,294.8675842285156,293.6553649902344,284.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788482755155e-09,0.0010097654303535,-0.0174086038023233,0.0,0.0,0.0,-0.0082863820716738,60.0,6.496975898742676,-0.0,-6.951947995048613e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,9.47455846471712e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274353027344,0.0,0.0,9.977189620258288e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5265197753906,0.0,0.0,7.369142258539796e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.977168519981204e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,0.0004732715897262,284.4942932128906,294.1499938964844,293.4100036621094,285.9479675292969,294.8420104980469,293.5999450683594,284.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428058463114e-09,0.0010096085024997,-0.0173605103045701,0.0,0.0,0.0,-0.0082772793248295,60.0,6.448702812194824,-0.0,-6.949786524046432e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,9.47455846471712e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274353027344,0.0,0.0,9.977189620258288e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5265197753906,0.0,0.0,7.369142258539796e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.977168519981204e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,0.0004732715897262,284.4942932128906,294.1499938964844,293.4100036621094,285.9479675292969,294.8420104980469,293.5999450683594,284.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428058463114e-09,0.0010096085024997,-0.0173605103045701,0.0,0.0,0.0,-0.0082772793248295,60.0,6.448702812194824,-0.0,-6.949786524046432e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233764648437,0.0,0.0,9.473596583120524e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5237731933594,0.0,0.0,9.976176806958392e-05,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229187011719,0.0,0.0,7.368393562501296e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,9.97615497908555e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212097167969,0.0,0.0,0.0004732235975097,284.4897155761719,294.1499938964844,293.35333251953125,285.9214782714844,294.8158874511719,293.5443420410156,284.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.401128768920898,-0.0,-6.948356201519347e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233764648437,0.0,0.0,9.473596583120524e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5237731933594,0.0,0.0,9.976176806958392e-05,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229187011719,0.0,0.0,7.368393562501296e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,9.97615497908555e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212097167969,0.0,0.0,0.0004732235975097,284.4897155761719,294.1499938964844,293.35333251953125,285.9214782714844,294.8158874511719,293.5443420410156,284.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.401128768920898,-0.0,-6.948356201519347e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215759277344,0.0,0.0,9.473292448092252e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52197265625,0.0,0.0,9.975855937227608e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211181640625,0.0,0.0,7.368156366283074e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216064453125,0.0,0.0,9.975834836950526e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,0.0004732084053102,284.4874572753906,294.1499938964844,293.32501220703125,285.9083557128906,294.8026123046875,293.5164489746094,284.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.377592086791992,-0.0,-6.947900033082989e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.519775390625,0.0,0.0,9.473098907619716e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201721191406,0.0,0.0,9.97565221041441e-05,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193176269531,0.0,0.0,7.36800575396046e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,9.975630382541568e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51763916015625,0.0,0.0,0.0004731987137347,284.4851989746094,294.1499938964844,293.2966613769531,285.89532470703125,294.7892150878906,293.488525390625,284.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,6.354209899902344,-0.0,-6.947605868390383e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162048339844,0.0,0.0,9.47301450651139e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166015625,0.0,0.0,9.975562716135757e-05,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157470703125,0.0,0.0,7.367939542746171e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162353515625,0.0,0.0,9.975541615858674e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.0,0.0,0.0004731945227831,284.480712890625,294.1499938964844,293.239990234375,285.8694152832031,294.7619934082031,293.4325256347656,284.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694510334217e-09,0.0010094397002831,-0.0173088237643241,0.0,0.0,0.0,-0.0082674967125058,60.0,6.30787467956543,-0.0,-6.947463049300495e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162048339844,0.0,0.0,9.47301450651139e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166015625,0.0,0.0,9.975562716135757e-05,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157470703125,0.0,0.0,7.367939542746171e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162353515625,0.0,0.0,9.975541615858674e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.0,0.0,0.0004731945227831,284.480712890625,294.1499938964844,293.239990234375,285.8694152832031,294.7619934082031,293.4325256347656,284.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694510334217e-09,0.0010094397002831,-0.0173088237643241,0.0,0.0,0.0,-0.0082674967125058,60.0,6.30787467956543,-0.0,-6.947463049300495e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,9.473278623772784e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130615234375,0.0,0.0,9.975840657716616e-05,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51220703125,0.0,0.0,7.36814399715513e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126953125,0.0,0.0,9.975819557439536e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105895996094,0.0,0.0,0.000473207765026,284.476318359375,294.1499938964844,293.1833190917969,285.8437805175781,294.7342834472656,293.3763427734375,284.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,6.262070655822754,-0.0,-6.947831820980356e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,9.473278623772784e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130615234375,0.0,0.0,9.975840657716616e-05,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51220703125,0.0,0.0,7.36814399715513e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126953125,0.0,0.0,9.975819557439536e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105895996094,0.0,0.0,0.000473207765026,284.476318359375,294.1499938964844,293.1833190917969,285.8437805175781,294.7342834472656,293.3763427734375,284.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,6.262070655822754,-0.0,-6.947831820980356e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091552734375,0.0,0.0,9.473811223870145e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5095520019531,0.0,0.0,9.976400906452908e-05,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087280273437,0.0,0.0,7.368557999143377e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091857910156,0.0,0.0,9.97638053377159e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5071105957031,0.0,0.0,0.0004732343950308,284.4719543457031,294.1499938964844,293.1266784667969,285.8183898925781,294.7060241699219,293.32000732421875,284.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307709459841e-09,0.0010095218895003,-0.0173340030014514,0.0,0.0,0.0,-0.0082722622901201,60.0,6.216724872589111,-0.0,-6.948594943878561e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091552734375,0.0,0.0,9.473811223870145e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5095520019531,0.0,0.0,9.976400906452908e-05,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087280273437,0.0,0.0,7.368557999143377e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091857910156,0.0,0.0,9.97638053377159e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5071105957031,0.0,0.0,0.0004732343950308,284.4719543457031,294.1499938964844,293.1266784667969,285.8183898925781,294.7060241699219,293.32000732421875,284.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307709459841e-09,0.0010095218895003,-0.0173340030014514,0.0,0.0,0.0,-0.0082722622901201,60.0,6.216724872589111,-0.0,-6.948594943878561e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50567626953125,0.0,0.0,9.474494436290116e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060729980469,0.0,0.0,9.977120498660952e-05,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052490234375,0.0,0.0,7.369089144049212e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057067871094,0.0,0.0,9.977100125979632e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.503662109375,0.0,0.0,0.000473268533824,284.4676818847656,294.1499938964844,293.07000732421875,285.7931823730469,294.6772766113281,293.2635192871094,284.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.9866676888352686e-09,0.0010095933685079,-0.0173559002578258,0.0,0.0,0.0,-0.0082764066755771,60.0,6.171755313873291,-0.0,-6.94957904556759e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50567626953125,0.0,0.0,9.474494436290116e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060729980469,0.0,0.0,9.977120498660952e-05,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052490234375,0.0,0.0,7.369089144049212e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057067871094,0.0,0.0,9.977100125979632e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.503662109375,0.0,0.0,0.000473268533824,284.4676818847656,294.1499938964844,293.07000732421875,285.7931823730469,294.6772766113281,293.2635192871094,284.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.9866676888352686e-09,0.0010095933685079,-0.0173559002578258,0.0,0.0,0.0,-0.0082764066755771,60.0,6.171755313873291,-0.0,-6.94957904556759e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50396728515625,0.0,0.0,9.474780381424353e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,9.97742172330618e-05,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035400390625,0.0,0.0,7.369311060756445e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039978027344,0.0,0.0,9.97740135062486e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.501953125,0.0,0.0,0.0004732828529085,284.465576171875,294.1499938964844,293.0416564941406,285.7806701660156,294.6626892089844,293.2352294921875,284.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990154677311011e-09,0.0010096231708303,-0.0173650346696376,0.0,0.0,0.0,-0.0082781352102756,60.0,6.149367332458496,-0.0,-6.949989739268858e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022277832031,0.0,0.0,9.474935359321536e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50262451171875,0.0,0.0,9.977584704756735e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018310546875,0.0,0.0,7.36943184165284e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022888183594,0.0,0.0,9.977565059671178e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.500244140625,0.0,0.0,0.0004732905945274,284.4634704589844,294.1499938964844,293.0133361816406,285.7681579589844,294.6479797363281,293.2069396972656,284.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920105261189755e-09,0.001009639003314,-0.0173698961734771,0.0,0.0,0.0,-0.0082790553569793,60.0,6.126991271972656,-0.0,-6.950207875888736e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49884033203125,0.0,0.0,9.474631951889025e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,9.977265290217474e-05,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984130859375,0.0,0.0,7.36919537303038e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988708496094,0.0,0.0,9.977245645131916e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4968566894531,0.0,0.0,0.0004732754896394,284.4593200683594,294.1499938964844,292.9566650390625,285.7433166503906,294.61822509765625,293.1503295898437,284.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988083001147061e-09,0.0010096054757013,-0.0173596069216728,0.0,0.0,0.0,-0.0082771088927984,60.0,6.082118034362793,-0.0,-6.949746023110492e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49884033203125,0.0,0.0,9.474631951889025e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,9.977265290217474e-05,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984130859375,0.0,0.0,7.36919537303038e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988708496094,0.0,0.0,9.977245645131916e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4968566894531,0.0,0.0,0.0004732754896394,284.4593200683594,294.1499938964844,292.9566650390625,285.7433166503906,294.61822509765625,293.1503295898437,284.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988083001147061e-09,0.0010096054757013,-0.0173596069216728,0.0,0.0,0.0,-0.0082771088927984,60.0,6.082118034362793,-0.0,-6.949746023110492e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4954833984375,0.0,0.0,9.47323569562286e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.495849609375,0.0,0.0,9.975794819183648e-05,299.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950561523437,0.0,0.0,7.368109072558582e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955139160156,0.0,0.0,9.97577517409809e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935302734375,0.0,0.0,0.0004732057568617,284.4552307128906,294.1499938964844,292.8999938964844,285.7185974121094,294.5879821777344,293.09381103515625,284.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970536148287465e-09,0.0010094555327668,-0.0173136480152606,0.0,0.0,0.0,-0.0082684103399515,60.0,6.036862373352051,-0.0,-6.947679764834902e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4954833984375,0.0,0.0,9.47323569562286e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.495849609375,0.0,0.0,9.975794819183648e-05,299.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950561523437,0.0,0.0,7.368109072558582e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955139160156,0.0,0.0,9.97577517409809e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935302734375,0.0,0.0,0.0004732057568617,284.4552307128906,294.1499938964844,292.8999938964844,285.7185974121094,294.5879821777344,293.09381103515625,284.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970536148287465e-09,0.0010094555327668,-0.0173136480152606,0.0,0.0,0.0,-0.0082684103399515,60.0,6.036862373352051,-0.0,-6.947679764834902e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921569824219,0.0,0.0,9.470559598412363e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925231933594,0.0,0.0,9.972976113203912e-05,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49176025390625,0.0,0.0,7.366027421085164e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921875,0.0,0.0,9.972957195714116e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.490234375,0.0,0.0,0.0004730721120722,284.45123291015625,294.1499938964844,292.84332275390625,285.6940002441406,294.5572814941406,293.0374450683594,284.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370451605266226e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.991052150726318,-0.0,-6.943738384279642e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921569824219,0.0,0.0,9.470559598412363e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925231933594,0.0,0.0,9.972976113203912e-05,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49176025390625,0.0,0.0,7.366027421085164e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921875,0.0,0.0,9.972957195714116e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.490234375,0.0,0.0,0.0004730721120722,284.45123291015625,294.1499938964844,292.84332275390625,285.6940002441406,294.5572814941406,293.0374450683594,284.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370451605266226e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.991052150726318,-0.0,-6.943738384279642e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888916015625,0.0,0.0,9.466572373639792e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892578125,0.0,0.0,9.968777158064768e-05,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48846435546875,0.0,0.0,7.362925680354238e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889221191406,0.0,0.0,9.968758240574972e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869689941406,0.0,0.0,0.0004728729545604,284.4472961425781,294.1499938964844,292.7866516113281,285.66949462890625,294.526123046875,292.9813232421875,284.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.944616317749023,-0.0,-6.937874985624148e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888916015625,0.0,0.0,9.466572373639792e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892578125,0.0,0.0,9.968777158064768e-05,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48846435546875,0.0,0.0,7.362925680354238e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889221191406,0.0,0.0,9.968758240574972e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869689941406,0.0,0.0,0.0004728729545604,284.4472961425781,294.1499938964844,292.7866516113281,285.66949462890625,294.526123046875,292.9813232421875,284.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.944616317749023,-0.0,-6.937874985624148e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4872436523437,0.0,0.0,9.464092727284878e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.48760986328125,0.0,0.0,9.966165816877036e-05,299.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4868469238281,0.0,0.0,7.360996096394956e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873046875,0.0,0.0,9.96614689938724e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4853820800781,0.0,0.0,0.0004727491177618,284.4453430175781,294.1499938964844,292.7583312988281,285.6572570800781,294.5103759765625,292.9533996582031,284.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084850946441,6.856246681508082e-09,0.0010084783425554,-0.0170142855495214,0.0,0.0,0.0,-0.0082117523998022,60.0,5.921147346496582,-0.0,-6.934232743560642e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.48565673828125,0.0,0.0,9.46137442952022e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48602294921875,0.0,0.0,9.963303455151618e-05,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852600097656,0.0,0.0,7.358882430708036e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4856872558594,0.0,0.0,9.96328453766182e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837646484375,0.0,0.0,0.0004726133483927,284.44342041015625,294.1499938964844,292.7300109863281,285.6450500488281,294.4945068359375,292.9255676269531,284.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.8223093840913415e-09,0.0010081881191581,-0.0169253926724195,0.0,0.0,0.0,-0.0081949280574917,60.0,5.89756441116333,-0.0,-6.930241625013879e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4824523925781,0.0,0.0,9.455176041228695e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4828186035156,0.0,0.0,9.956775465980172e-05,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820556640625,0.0,0.0,7.354060653597116e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48248291015625,0.0,0.0,9.956757276086135e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805908203125,0.0,0.0,0.0004723037418443,284.43963623046875,294.1499938964844,292.67333984375,285.6206359863281,294.46246337890625,292.8701477050781,284.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744930836077856e-09,0.0010075265308842,-0.0167227089405059,0.0,0.0,0.0,-0.0081565687432885,60.0,5.850039482116699,-0.0,-6.921147388538884e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4824523925781,0.0,0.0,9.455176041228695e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4828186035156,0.0,0.0,9.956775465980172e-05,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820556640625,0.0,0.0,7.354060653597116e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48248291015625,0.0,0.0,9.956757276086135e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805908203125,0.0,0.0,0.0004723037418443,284.43963623046875,294.1499938964844,292.67333984375,285.6206359863281,294.46246337890625,292.8701477050781,284.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744930836077856e-09,0.0010075265308842,-0.0167227089405059,0.0,0.0,0.0,-0.0081565687432885,60.0,5.850039482116699,-0.0,-6.921147388538884e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47930908203125,0.0,0.0,9.448247874388473e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47967529296875,0.0,0.0,9.94947986328043e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789123535156,0.0,0.0,7.348671351792291e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793395996094,0.0,0.0,9.949461673386396e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774780273437,0.0,0.0,0.0004719576973002,284.4359130859375,294.1499938964844,292.6166687011719,285.59625244140625,294.42999267578125,292.8150939941406,284.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584675550984684e-09,0.0010067871771752,-0.0164962261915206,0.0,0.0,0.0,-0.0081137046217918,60.0,5.802166938781738,-0.0,-6.910992311759402e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47930908203125,0.0,0.0,9.448247874388473e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47967529296875,0.0,0.0,9.94947986328043e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789123535156,0.0,0.0,7.348671351792291e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793395996094,0.0,0.0,9.949461673386396e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774780273437,0.0,0.0,0.0004719576973002,284.4359130859375,294.1499938964844,292.6166687011719,285.59625244140625,294.42999267578125,292.8150939941406,284.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584675550984684e-09,0.0010067871771752,-0.0164962261915206,0.0,0.0,0.0,-0.0081137046217918,60.0,5.802166938781738,-0.0,-6.910992311759402e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,9.440914436709136e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765625,0.0,0.0,9.941757161868736e-05,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.475830078125,0.0,0.0,7.342967001022771e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47625732421875,0.0,0.0,9.9417389719747e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743957519531,0.0,0.0,0.0004715913964901,284.4322814941406,294.1499938964844,292.5599975585937,285.5718688964844,294.3970947265625,292.7603454589844,284.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566957200249135e-09,0.0010060046333819,-0.0162565223872661,0.0,0.0,0.0,-0.0080683389678597,60.0,5.754128456115723,-0.0,-6.900251747765651e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
