time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256920,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,9.440914436709136e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765625,0.0,0.0,9.941757161868736e-05,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.475830078125,0.0,0.0,7.342967001022771e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47625732421875,0.0,0.0,9.9417389719747e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743957519531,0.0,0.0,0.0004715913964901,284.4322814941406,294.1499938964844,292.5599975585937,285.5718688964844,294.3970947265625,292.7603454589844,284.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566957200249135e-09,0.0010060046333819,-0.0162565223872661,0.0,0.0,0.0,-0.0080683389678597,60.0,5.754128456115723,-0.0,-6.900251747765651e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,9.43352424656041e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4735107421875,0.0,0.0,9.933974797604606e-05,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4727783203125,0.0,0.0,7.337218994507566e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47320556640625,0.0,0.0,9.93395660771057e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47137451171875,0.0,0.0,0.0004712222726084,284.4287109375,294.1499938964844,292.5033264160156,285.5474548339844,294.36383056640625,292.7059020996094,284.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474740299466931e-09,0.0010052161524072,-0.0160149652510881,0.0,0.0,0.0,-0.0080226231366395,60.0,5.706127643585205,-0.0,-6.889437997870118e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,9.43352424656041e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4735107421875,0.0,0.0,9.933974797604606e-05,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4727783203125,0.0,0.0,7.337218994507566e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47320556640625,0.0,0.0,9.93395660771057e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47137451171875,0.0,0.0,0.0004712222726084,284.4287109375,294.1499938964844,292.5033264160156,285.5474548339844,294.36383056640625,292.7059020996094,284.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474740299466931e-09,0.0010052161524072,-0.0160149652510881,0.0,0.0,0.0,-0.0080226231366395,60.0,5.706127643585205,-0.0,-6.889437997870118e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,9.429926285520196e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47198486328125,0.0,0.0,9.93018547887914e-05,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4712829589844,0.0,0.0,7.33441993361339e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716796875,0.0,0.0,9.930168016580863e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,0.0004710425564553,284.4269714355469,294.1499938964844,292.4750061035156,285.53521728515625,294.3470153808594,292.67877197265625,284.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.4298402158158305e-09,0.0010048320982605,-0.0158973503857851,0.0,0.0,0.0,-0.0080003645271062,60.0,5.682209491729736,-0.0,-6.884175007826343e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701538085937,0.0,0.0,9.426422184333204e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704895019531,0.0,0.0,9.926495840772986e-05,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46978759765625,0.0,0.0,7.331695087486878e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.0,0.0,9.926478378474712e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4683837890625,0.0,0.0,0.0004708675260189,284.4252319335937,294.1499938964844,292.4466552734375,285.5229797363281,294.33013916015625,292.6517028808594,284.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861178567492524e-09,0.0010044582886621,-0.015782818198204,0.0,0.0,0.0,-0.0079786889255046,60.0,5.658364772796631,-0.0,-6.87905270524425e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,9.419946582056582e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.467529296875,0.0,0.0,9.919676085701212e-05,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668273925781,0.0,0.0,7.326657942030579e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4672241210937,0.0,0.0,9.919658623402938e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654541015625,0.0,0.0,0.0004705440951511,284.4218139648437,294.1499938964844,292.3900146484375,285.4984436035156,294.29608154296875,292.5975952148437,284.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052985055378485e-09,0.0010037671308964,-0.015571110881865,0.0,0.0,0.0,-0.0079386234283447,60.0,5.611026763916016,-0.0,-6.86958898654666e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,9.419946582056582e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.467529296875,0.0,0.0,9.919676085701212e-05,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668273925781,0.0,0.0,7.326657942030579e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4672241210937,0.0,0.0,9.919658623402938e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654541015625,0.0,0.0,0.0004705440951511,284.4218139648437,294.1499938964844,292.3900146484375,285.4984436035156,294.29608154296875,292.5975952148437,284.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052985055378485e-09,0.0010037671308964,-0.015571110881865,0.0,0.0,0.0,-0.0079386234283447,60.0,5.611026763916016,-0.0,-6.86958898654666e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642944335937,0.0,0.0,9.414464147994296e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4646301269531,0.0,0.0,9.913901885738596e-05,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.46392822265625,0.0,0.0,7.322392775677145e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643249511719,0.0,0.0,9.913885151036084e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625549316406,0.0,0.0,0.0004702702281065,284.41845703125,294.1499938964844,292.3333435058594,285.47381591796875,294.2616271972656,292.5435485839844,284.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031880810856,6.236853700158917e-09,0.0010031817946583,-0.0153918182477355,0.0,0.0,0.0,-0.0079046925529837,60.0,5.564334869384766,-0.0,-6.861579748829173e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642944335937,0.0,0.0,9.414464147994296e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4646301269531,0.0,0.0,9.913901885738596e-05,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.46392822265625,0.0,0.0,7.322392775677145e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643249511719,0.0,0.0,9.913885151036084e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625549316406,0.0,0.0,0.0004702702281065,284.41845703125,294.1499938964844,292.3333435058594,285.47381591796875,294.2616271972656,292.5435485839844,284.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031880810856,6.236853700158917e-09,0.0010031817946583,-0.0153918182477355,0.0,0.0,0.0,-0.0079046925529837,60.0,5.564334869384766,-0.0,-6.861579748829173e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46142578125,0.0,0.0,9.410209895577282e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617614746094,0.0,0.0,9.909422078635544e-05,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610595703125,0.0,0.0,7.319083670154214e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4614562988281,0.0,0.0,9.909405343933032e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.459716796875,0.0,0.0,0.0004700577701441,284.4151916503906,294.1499938964844,292.27667236328125,285.4490966796875,294.2268371582031,292.48944091796875,284.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027337120845,6.183723755270876e-09,0.0010027274256572,-0.0152526404708623,0.0,0.0,0.0,-0.0078783528879284,60.0,5.518359184265137,-0.0,-6.855365342062214e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46142578125,0.0,0.0,9.410209895577282e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617614746094,0.0,0.0,9.909422078635544e-05,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610595703125,0.0,0.0,7.319083670154214e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4614562988281,0.0,0.0,9.909405343933032e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.459716796875,0.0,0.0,0.0004700577701441,284.4151916503906,294.1499938964844,292.27667236328125,285.4490966796875,294.2268371582031,292.48944091796875,284.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027337120845,6.183723755270876e-09,0.0010027274256572,-0.0152526404708623,0.0,0.0,0.0,-0.0078783528879284,60.0,5.518359184265137,-0.0,-6.855365342062214e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585876464844,0.0,0.0,9.407549805473536e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4589233398437,0.0,0.0,9.906620834954084e-05,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.458251953125,0.0,0.0,7.31701438780874e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586181640625,0.0,0.0,9.90660410025157e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569091796875,0.0,0.0,0.0004699249111581,284.4120178222656,294.1499938964844,292.2200012207031,285.4242248535156,294.1916809082031,292.4350891113281,284.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150451703490489e-09,0.0010024429066106,-0.0151654826477169,0.0,0.0,0.0,-0.007861859165132,60.0,5.473400592803955,-0.0,-6.851475120583927e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585876464844,0.0,0.0,9.407549805473536e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4589233398437,0.0,0.0,9.906620834954084e-05,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.458251953125,0.0,0.0,7.31701438780874e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586181640625,0.0,0.0,9.90660410025157e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569091796875,0.0,0.0,0.0004699249111581,284.4120178222656,294.1499938964844,292.2200012207031,285.4242248535156,294.1916809082031,292.4350891113281,284.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150451703490489e-09,0.0010024429066106,-0.0151654826477169,0.0,0.0,0.0,-0.007861859165132,60.0,5.473400592803955,-0.0,-6.851475120583927e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45721435546875,0.0,0.0,9.406965546077116e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45751953125,0.0,0.0,9.906005288939924e-05,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45684814453125,0.0,0.0,7.316559640457854e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4572448730469,0.0,0.0,9.90598855423741e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555358886719,0.0,0.0,0.0004698957200162,284.4104309082031,294.1499938964844,292.1916809082031,285.4117126464844,294.1739196777344,292.40777587890625,284.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023862123489,6.143104247513521e-09,0.0010023800423368,-0.0151462350040674,0.0,0.0,0.0,-0.0078582158312201,60.0,5.451366424560547,-0.0,-6.850616074416396e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4558410644531,0.0,0.0,9.406776371179149e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4561462402344,0.0,0.0,9.905806655297056e-05,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554748535156,0.0,0.0,7.316412666114047e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45587158203125,0.0,0.0,9.905789920594545e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45416259765625,0.0,0.0,0.0004698862903751,284.40887451171875,294.1499938964844,292.163330078125,285.3992004394531,294.1560974121094,292.3804016113281,284.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023656068369,6.1406919549256145e-09,0.0010023594368249,-0.0151399169117212,0.0,0.0,0.0,-0.0078570200130343,60.0,5.429560661315918,-0.0,-6.850334699493035e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530944824219,0.0,0.0,9.408251207787544e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45343017578125,0.0,0.0,9.907359344651924e-05,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,7.317559357034042e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.90734260994941e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45147705078125,0.0,0.0,0.0004699599812738,284.4058532714844,294.1499938964844,292.1066589355469,285.3739929199219,294.1201477050781,292.3251647949219,284.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025216033682,6.158944465539662e-09,0.0010025154333561,-0.0151877300813794,0.0,0.0,0.0,-0.0078660687431693,60.0,5.386987209320068,-0.0,-6.85246845932852e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530944824219,0.0,0.0,9.408251207787544e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45343017578125,0.0,0.0,9.907359344651924e-05,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,7.317559357034042e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.90734260994941e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45147705078125,0.0,0.0,0.0004699599812738,284.4058532714844,294.1499938964844,292.1066589355469,285.3739929199219,294.1201477050781,292.3251647949219,284.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025216033682,6.158944465539662e-09,0.0010025154333561,-0.0151877300813794,0.0,0.0,0.0,-0.0078660687431693,60.0,5.386987209320068,-0.0,-6.85246845932852e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,9.412300278199837e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.911622328218073e-05,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500732421875,0.0,0.0,7.3207076638937e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,9.91160632111132e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488220214844,0.0,0.0,0.0004701622528955,284.4028625488281,294.1499938964844,292.04998779296875,285.3486022949219,294.08380126953125,292.269287109375,284.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029518743976,6.2092699870675006e-09,0.0010029457043856,-0.0153195606544613,0.0,0.0,0.0,-0.0078910160809755,60.0,5.345785617828369,-0.0,-6.858353174266085e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,9.412300278199837e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.911622328218073e-05,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500732421875,0.0,0.0,7.3207076638937e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,9.91160632111132e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488220214844,0.0,0.0,0.0004701622528955,284.4028625488281,294.1499938964844,292.04998779296875,285.3486022949219,294.08380126953125,292.269287109375,284.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029518743976,6.2092699870675006e-09,0.0010029457043856,-0.0153195606544613,0.0,0.0,0.0,-0.0078910160809755,60.0,5.345785617828369,-0.0,-6.858353174266085e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4477844238281,0.0,0.0,9.420300921192391e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,9.920047887135296e-05,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44744873046875,0.0,0.0,7.326930790441111e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,9.920031880028546e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,0.0004705619357991,284.39996337890625,294.1499938964844,291.9930114746094,285.3231201171875,294.0470886230469,292.2125244140625,284.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038032196462,6.3088405610756135e-09,0.0010037969332188,-0.0155803905799984,0.0,0.0,0.0,-0.0079403771087527,60.0,5.306320190429688,-0.0,-6.870003943504345e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4477844238281,0.0,0.0,9.420300921192391e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,9.920047887135296e-05,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44744873046875,0.0,0.0,7.326930790441111e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,9.920031880028546e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,0.0004705619357991,284.39996337890625,294.1499938964844,291.9930114746094,285.3231201171875,294.0470886230469,292.2125244140625,284.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038032196462,6.3088405610756135e-09,0.0010037969332188,-0.0155803905799984,0.0,0.0,0.0,-0.0079403771087527,60.0,5.306320190429688,-0.0,-6.870003943504345e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451904296875,0.0,0.0,9.434550884179772e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.0,0.0,9.935053094523028e-05,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4448547363281,0.0,0.0,7.338013529079035e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,9.935037815012038e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436340332031,0.0,0.0,0.0004712737572845,284.3971252441406,294.1499938964844,291.9354248046875,285.29766845703125,294.0099792480469,292.1543273925781,284.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053204605355,6.486272852157526e-09,0.0010053139412775,-0.0160451736301183,0.0,0.0,0.0,-0.0080283368006348,60.0,5.269460201263428,-0.0,-6.890789450153535e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451904296875,0.0,0.0,9.434550884179772e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.0,0.0,9.935053094523028e-05,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4448547363281,0.0,0.0,7.338013529079035e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,9.935037815012038e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436340332031,0.0,0.0,0.0004712737572845,284.3971252441406,294.1499938964844,291.9354248046875,285.29766845703125,294.0099792480469,292.1543273925781,284.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053204605355,6.486272852157526e-09,0.0010053139412775,-0.0160451736301183,0.0,0.0,0.0,-0.0080283368006348,60.0,5.269460201263428,-0.0,-6.890789450153535e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,9.443814633414148e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442138671875,0.0,0.0,9.944808698492125e-05,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.443603515625,0.0,0.0,7.345218909904361e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,9.944792691385372e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,0.0004717365081887,284.3957214355469,294.1499938964844,291.90643310546875,285.28497314453125,293.9912414550781,292.1245422363281,284.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063069639727,6.601642343895264e-09,0.0010063004447147,-0.0163473784923553,0.0,0.0,0.0,-0.0080855302512645,60.0,5.252085208892822,-0.0,-6.904321736556085e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4426574707031,0.0,0.0,9.45475767366588e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429626464844,0.0,0.0,9.956331632565708e-05,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423217773437,0.0,0.0,7.353729597525671e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44268798828125,0.0,0.0,9.956316353054716e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44110107421875,0.0,0.0,0.0004722831363324,284.39434814453125,294.1499938964844,291.8772888183594,285.27227783203125,293.972412109375,292.09423828125,284.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.73792754923852e-09,0.0010074656456708,-0.0167043656110763,0.0,0.0,0.0,-0.0081530921161174,60.0,5.235421180725098,-0.0,-6.920324580050874e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4401550292969,0.0,0.0,9.48145243455656e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4404296875,0.0,0.0,9.984442294808105e-05,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398193359375,0.0,0.0,7.374491542577744e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4401550292969,0.0,0.0,9.984427015297116e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385986328125,0.0,0.0,0.0004736166156362,284.3916320800781,294.1499938964844,291.8187255859375,285.2469482421875,293.9344177246094,292.0321044921875,284.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070426466526669e-09,0.0010103086242452,-0.0175752900540828,0.0,0.0,0.0,-0.0083179250359535,60.0,5.204309463500977,-0.0,-6.959444220910882e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4401550292969,0.0,0.0,9.48145243455656e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4404296875,0.0,0.0,9.984442294808105e-05,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398193359375,0.0,0.0,7.374491542577744e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4401550292969,0.0,0.0,9.984427015297116e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385986328125,0.0,0.0,0.0004736166156362,284.3916320800781,294.1499938964844,291.8187255859375,285.2469482421875,293.9344177246094,292.0321044921875,284.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070426466526669e-09,0.0010103086242452,-0.0175752900540828,0.0,0.0,0.0,-0.0083179250359535,60.0,5.204309463500977,-0.0,-6.959444220910882e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43768310546875,0.0,0.0,9.514547127764672e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,0.0001001929194899,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,7.40023169782944e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377136230469,0.0,0.0,0.0001001927739707,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361572265625,0.0,0.0,0.0004752697714138,284.38897705078125,294.1499938964844,291.7597351074219,285.2216491699219,293.8959045410156,291.9674377441406,284.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482665154157075e-09,0.0010138335637748,-0.0186550226062536,0.0,0.0,0.0,-0.0085222888737916,60.0,5.17644739151001,-0.0,-7.008097924199319e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43768310546875,0.0,0.0,9.514547127764672e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,0.0001001929194899,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,7.40023169782944e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377136230469,0.0,0.0,0.0001001927739707,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361572265625,0.0,0.0,0.0004752697714138,284.38897705078125,294.1499938964844,291.7597351074219,285.2216491699219,293.8959045410156,291.9674377441406,284.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482665154157075e-09,0.0010138335637748,-0.0186550226062536,0.0,0.0,0.0,-0.0085222888737916,60.0,5.17644739151001,-0.0,-7.008097924199319e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,9.553568088449538e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.435546875,0.0,0.0,0.0001006038364721,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,7.430581172229722e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352722167969,0.0,0.0,0.000100603683677,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,0.0004772189713548,284.38641357421875,294.1499938964844,291.7004089355469,285.1963806152344,293.8568420410156,291.90057373046875,284.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179978562518,7.968752768761078e-09,0.0010179898235946,-0.0199280995875597,0.0,0.0,0.0,-0.0087632620707154,60.0,5.151309967041016,-0.0,-7.065685991847205e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,9.553568088449538e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.435546875,0.0,0.0,0.0001006038364721,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,7.430581172229722e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352722167969,0.0,0.0,0.000100603683677,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,0.0004772189713548,284.38641357421875,294.1499938964844,291.7004089355469,285.1963806152344,293.8568420410156,291.90057373046875,284.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179978562518,7.968752768761078e-09,0.0010179898235946,-0.0199280995875597,0.0,0.0,0.0,-0.0087632620707154,60.0,5.151309967041016,-0.0,-7.065685991847205e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.432861328125,0.0,0.0,9.597867756383494e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,0.0001010703272186,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325256347656,0.0,0.0,7.465036469511688e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328918457031,0.0,0.0,0.0001010701744235,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313659667969,0.0,0.0,0.000479431822896,284.3838806152344,294.1499938964844,291.64080810546875,285.17120361328125,293.8172607421875,291.8317565917969,284.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227171005681,8.520607330808616e-09,0.0010227086022496,-0.0213733054697513,0.0,0.0,0.0,-0.0090368399396538,60.0,5.128707408905029,-0.0,-7.13135008822974e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.432861328125,0.0,0.0,9.597867756383494e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,0.0001010703272186,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325256347656,0.0,0.0,7.465036469511688e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328918457031,0.0,0.0,0.0001010701744235,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313659667969,0.0,0.0,0.000479431822896,284.3838806152344,294.1499938964844,291.64080810546875,285.17120361328125,293.8172607421875,291.8317565917969,284.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227171005681,8.520607330808616e-09,0.0010227086022496,-0.0213733054697513,0.0,0.0,0.0,-0.0090368399396538,60.0,5.128707408905029,-0.0,-7.13135008822974e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316711425781,0.0,0.0,9.621559729566798e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43194580078125,0.0,0.0,0.0001013198198052,299.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313659667969,0.0,0.0,7.483463559765369e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43170166015625,0.0,0.0,0.0001013196670101,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302062988281,0.0,0.0,0.0004806153010576,284.38262939453125,294.1499938964844,291.6109313964844,285.1586608886719,293.7973022460937,291.7967834472656,284.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815756125102325e-09,0.0010252322535961,-0.0221461895853281,0.0,0.0,0.0,-0.0091831563040614,60.0,5.118168830871582,-0.0,-7.16659442900891e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0,9.646178659750149e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4307861328125,0.0,0.0,0.0001015790694509,299.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302062988281,0.0,0.0,7.502611697418615e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0,0.0001015789166558,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4290466308594,0.0,0.0,0.0004818450834136,284.38140869140625,294.1499938964844,291.5810241699219,285.1460876464844,293.77716064453125,291.7615051269531,284.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122453903387397e-09,0.0010278547415509,-0.0229492783546447,0.0,0.0,0.0,-0.0093352003023028,60.0,5.108090877532959,-0.0,-7.20330888270837e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,9.696756023913622e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,0.0001021116695483,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278869628906,0.0,0.0,7.541949162259698e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42822265625,0.0,0.0,0.0001021115240291,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267578125,0.0,0.0,0.0004843715578317,284.3789978027344,294.1499938964844,291.5210876464844,285.1210632324219,293.7364807128906,291.6903991699219,284.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752540108820542e-09,0.0010332424426451,-0.0245990175753831,0.0,0.0,0.0,-0.0096475603058934,60.0,5.088669300079346,-0.0,-7.279030711515588e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,9.696756023913622e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,0.0001021116695483,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278869628906,0.0,0.0,7.541949162259698e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42822265625,0.0,0.0,0.0001021115240291,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267578125,0.0,0.0,0.0004843715578317,284.3789978027344,294.1499938964844,291.5210876464844,285.1210632324219,293.7364807128906,291.6903991699219,284.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752540108820542e-09,0.0010332424426451,-0.0245990175753831,0.0,0.0,0.0,-0.0096475603058934,60.0,5.088669300079346,-0.0,-7.279030711515588e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259033203125,0.0,0.0,9.747190051712096e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4261779785156,0.0,0.0,0.0001026427635224,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,7.581175304949284e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259338378906,0.0,0.0,0.0001026426180033,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244689941406,0.0,0.0,0.0004868908436037,284.3766784667969,294.1499938964844,291.46112060546875,285.0960998535156,293.6952514648437,291.6191101074219,284.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.069416999816895,-0.0,-7.354932307634955e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259033203125,0.0,0.0,9.747190051712096e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4261779785156,0.0,0.0,0.0001026427635224,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,7.581175304949284e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259338378906,0.0,0.0,0.0001026426180033,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244689941406,0.0,0.0,0.0004868908436037,284.3766784667969,294.1499938964844,291.46112060546875,285.0960998535156,293.6952514648437,291.6191101074219,284.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.069416999816895,-0.0,-7.354932307634955e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
