time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259260,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,9.797194798011331e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239196777344,0.0,0.0,0.0001031693318509,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4233703613281,0.0,0.0,7.620067481184378e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,0.0001031691863317,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222717285156,0.0,0.0,0.0004893886507488,284.3743896484375,294.1499938964844,291.401123046875,285.0711975097656,293.6534729003906,291.5482788085937,284.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.100379432017462e-08,0.0010439414763823,-0.0278745479881763,0.0,0.0,0.0,-0.0102678583934903,60.0,5.049367427825928,-0.0,-7.430575266198505e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,9.797194798011331e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239196777344,0.0,0.0,0.0001031693318509,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4233703613281,0.0,0.0,7.620067481184378e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,0.0001031691863317,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222717285156,0.0,0.0,0.0004893886507488,284.3743896484375,294.1499938964844,291.401123046875,285.0711975097656,293.6534729003906,291.5482788085937,284.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.100379432017462e-08,0.0010439414763823,-0.0278745479881763,0.0,0.0,0.0,-0.0102678583934903,60.0,5.049367427825928,-0.0,-7.430575266198505e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,9.837349352892488e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217224121094,0.0,0.0,0.0001035921814036,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4211730957031,0.0,0.0,7.651298801647499e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,0.0001035920431604,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,0.0004913945449516,284.3721618652344,294.1499938964844,291.3411865234375,285.0464172363281,293.61114501953125,291.4784240722656,284.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482314974069,1.1504025287933928e-08,0.0010482200887054,-0.0291838105767965,0.0,0.0,0.0,-0.0105158500373363,60.0,5.027714252471924,-0.0,-7.49159667634558e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,9.837349352892488e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217224121094,0.0,0.0,0.0001035921814036,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4211730957031,0.0,0.0,7.651298801647499e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,0.0001035920431604,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,0.0004913945449516,284.3721618652344,294.1499938964844,291.3411865234375,285.0464172363281,293.61114501953125,291.4784240722656,284.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482314974069,1.1504025287933928e-08,0.0010482200887054,-0.0291838105767965,0.0,0.0,0.0,-0.0105158500373363,60.0,5.027714252471924,-0.0,-7.49159667634558e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203796386719,0.0,0.0,9.84061261988245e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.420654296875,0.0,0.0,0.0001036265457514,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42010498046875,0.0,0.0,7.653836655663326e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42041015625,0.0,0.0,0.0001036264002323,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41900634765625,0.0,0.0,0.0004915575264021,284.37109375,294.1499938964844,291.311279296875,285.0340881347656,293.5897827148437,291.4446105957031,284.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485792299732,1.154462836439052e-08,0.0010485677048563,-0.0292900744825601,0.0,0.0,0.0,-0.0105359805747866,60.0,5.011260509490967,-0.0,-7.4965605278976e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4193115234375,0.0,0.0,9.83251229627058e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195861816406,0.0,0.0,0.0001035412424243,299.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190368652344,0.0,0.0,7.647536403965205e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4193420410156,0.0,0.0,0.0001035411041812,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179382324219,0.0,0.0,0.0004911529249511,284.3700256347656,294.1499938964844,291.2814025878906,285.0217590332031,293.5683898925781,291.41180419921875,284.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477162431925,1.1443639813535356e-08,0.001047704834491,-0.0290257707238197,0.0,0.0,0.0,-0.0104859201237559,60.0,4.989822864532471,-0.0,-7.484216979491978e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.417236328125,0.0,0.0,9.812934149522334e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41748046875,0.0,0.0,0.0001033350781654,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169311523437,0.0,0.0,7.63230855227448e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.417236328125,0.0,0.0,0.0001033349326462,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4158630371094,0.0,0.0,0.0004901749780401,284.3679504394531,294.1499938964844,291.2218322753906,284.9971923828125,293.5254211425781,291.3487548828125,284.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456291493028,1.1199579041942798e-08,0.0010456179734319,-0.0283869951963424,0.0,0.0,0.0,-0.0103649292141199,60.0,4.938582420349121,-0.0,-7.454428185837969e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.417236328125,0.0,0.0,9.812934149522334e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41748046875,0.0,0.0,0.0001033350781654,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169311523437,0.0,0.0,7.63230855227448e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.417236328125,0.0,0.0,0.0001033349326462,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4158630371094,0.0,0.0,0.0004901749780401,284.3679504394531,294.1499938964844,291.2218322753906,284.9971923828125,293.5254211425781,291.3487548828125,284.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456291493028,1.1199579041942798e-08,0.0010456179734319,-0.0283869951963424,0.0,0.0,0.0,-0.0103649292141199,60.0,4.938582420349121,-0.0,-7.454428185837969e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151916503906,0.0,0.0,9.783905261429028e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154357910156,0.0,0.0,0.0001030293788062,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149169921875,0.0,0.0,7.609729800606146e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.41522216796875,0.0,0.0,0.000103029240563,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4138488769531,0.0,0.0,0.0004887249087914,284.365966796875,294.1499938964844,291.1625061035156,284.9727783203125,293.4822692871094,291.28826904296875,284.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775824639588e-08,0.0010425245855003,-0.027439946308732,0.0,0.0,0.0,-0.0101855620741844,60.0,4.881870746612549,-0.0,-7.410375957306314e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151916503906,0.0,0.0,9.783905261429028e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154357910156,0.0,0.0,0.0001030293788062,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149169921875,0.0,0.0,7.609729800606146e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.41522216796875,0.0,0.0,0.000103029240563,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4138488769531,0.0,0.0,0.0004887249087914,284.365966796875,294.1499938964844,291.1625061035156,284.9727783203125,293.4822692871094,291.28826904296875,284.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775824639588e-08,0.0010425245855003,-0.027439946308732,0.0,0.0,0.0,-0.0101855620741844,60.0,4.881870746612549,-0.0,-7.410375957306314e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132080078125,0.0,0.0,9.743942791828886e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134521484375,0.0,0.0,0.0001026085592457,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129333496094,0.0,0.0,7.578647637274116e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132385253906,0.0,0.0,0.0001026084210025,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118957519531,0.0,0.0,0.0004867287352681,284.3640441894531,294.1499938964844,291.103515625,284.948486328125,293.43896484375,291.2303466796875,284.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339713085727452e-08,0.0010382662294432,-0.0261362195014953,0.0,0.0,0.0,-0.0099386610090732,60.0,4.819735527038574,-0.0,-7.349951403057275e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132080078125,0.0,0.0,9.743942791828886e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134521484375,0.0,0.0,0.0001026085592457,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129333496094,0.0,0.0,7.578647637274116e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132385253906,0.0,0.0,0.0001026084210025,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118957519531,0.0,0.0,0.0004867287352681,284.3640441894531,294.1499938964844,291.103515625,284.948486328125,293.43896484375,291.2303466796875,284.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339713085727452e-08,0.0010382662294432,-0.0261362195014953,0.0,0.0,0.0,-0.0099386610090732,60.0,4.819735527038574,-0.0,-7.349951403057275e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112854003906,0.0,0.0,9.696197957964614e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,0.0001021057760226,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110107421875,0.0,0.0,7.541511877207085e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,0.0001021056377794,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40997314453125,0.0,0.0,0.0004843437927775,284.3622131347656,294.1499938964844,291.044921875,284.9243469238281,293.3955993652344,291.1748046875,284.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744697493374588e-09,0.0010331785306334,-0.0245784819126129,0.0,0.0,0.0,-0.0096436878666281,60.0,4.753606796264648,-0.0,-7.278085689677027e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112854003906,0.0,0.0,9.696197957964614e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,0.0001021057760226,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110107421875,0.0,0.0,7.541511877207085e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,0.0001021056377794,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40997314453125,0.0,0.0,0.0004843437927775,284.3622131347656,294.1499938964844,291.044921875,284.9243469238281,293.3955993652344,291.1748046875,284.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744697493374588e-09,0.0010331785306334,-0.0245784819126129,0.0,0.0,0.0,-0.0096436878666281,60.0,4.753606796264648,-0.0,-7.278085689677027e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41033935546875,0.0,0.0,9.670542931417005e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105834960937,0.0,0.0,0.0001018356124404,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100646972656,0.0,0.0,7.521557563450187e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103698730469,0.0,0.0,0.0001018354814732,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090576171875,0.0,0.0,0.0004830622929148,284.3612976074219,294.1499938964844,291.01580810546875,284.9123229980469,293.3738708496094,291.1477966308594,284.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424982572170393e-09,0.0010304447496309,-0.023741403594613,0.0,0.0,0.0,-0.0094851916655898,60.0,4.719606399536133,-0.0,-7.23961619542024e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.409423828125,0.0,0.0,9.644397505326197e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40966796875,0.0,0.0,0.0001015602902043,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091491699219,0.0,0.0,7.501222717110068e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.409423828125,0.0,0.0,0.0001015601592371,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4081420898437,0.0,0.0,0.0004817562876269,284.3604431152344,294.1499938964844,290.9867858886719,284.9003601074219,293.3521728515625,291.1213684082031,284.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.09916408886602e-09,0.0010276588145643,-0.0228882916271686,0.0,0.0,0.0,-0.0093236695975065,60.0,4.685282707214356,-0.0,-7.20051716029957e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075927734375,0.0,0.0,9.592336573405193e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078369140625,0.0,0.0,0.00010101206135,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073486328125,0.0,0.0,7.460730557795614e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,0.0001010119303828,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063415527344,0.0,0.0,0.0004791557730641,284.3587646484375,294.1499938964844,290.92919921875,284.8765563964844,293.3086853027344,291.0698547363281,284.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450387944947124e-09,0.001022111158818,-0.0211894158273935,0.0,0.0,0.0,-0.009002043865621,60.0,4.6166672706604,-0.0,-7.122977763174276e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075927734375,0.0,0.0,9.592336573405193e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078369140625,0.0,0.0,0.00010101206135,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073486328125,0.0,0.0,7.460730557795614e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,0.0001010119303828,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063415527344,0.0,0.0,0.0004791557730641,284.3587646484375,294.1499938964844,290.92919921875,284.8765563964844,293.3086853027344,291.0698547363281,284.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450387944947124e-09,0.001022111158818,-0.0211894158273935,0.0,0.0,0.0,-0.009002043865621,60.0,4.6166672706604,-0.0,-7.122977763174276e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058532714844,0.0,0.0,9.54299684963189e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,0.0001004924924927,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40557861328125,0.0,0.0,7.422354974551126e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058837890625,0.0,0.0,0.0001004923615255,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40460205078125,0.0,0.0,0.0004766911733895,284.3571472167969,294.1499938964844,290.8722229003906,284.8529663085937,293.2652282714844,291.02008056640625,284.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835526893984479e-09,0.001016853377223,-0.0195791833102703,0.0,0.0,0.0,-0.0086972303688526,60.0,4.549371242523193,-0.0,-7.04987854760475e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058532714844,0.0,0.0,9.54299684963189e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,0.0001004924924927,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40557861328125,0.0,0.0,7.422354974551126e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058837890625,0.0,0.0,0.0001004923615255,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40460205078125,0.0,0.0,0.0004766911733895,284.3571472167969,294.1499938964844,290.8722229003906,284.8529663085937,293.2652282714844,291.02008056640625,284.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835526893984479e-09,0.001016853377223,-0.0195791833102703,0.0,0.0,0.0,-0.0086972303688526,60.0,4.549371242523193,-0.0,-7.04987854760475e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041748046875,0.0,0.0,9.498605504631996e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,0.0001000250267679,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039001464844,0.0,0.0,7.38782764528878e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041748046875,0.0,0.0,0.0001000249030767,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029235839844,0.0,0.0,0.000474473752547,284.3555908203125,294.1499938964844,290.8158874511719,284.8295593261719,293.2217102050781,290.97186279296875,284.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282324077095836e-09,0.0010121228406205,-0.0181302968412637,0.0,0.0,0.0,-0.008422982878983,60.0,4.484865665435791,-0.0,-6.984431877299357e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041748046875,0.0,0.0,9.498605504631996e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,0.0001000250267679,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039001464844,0.0,0.0,7.38782764528878e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041748046875,0.0,0.0,0.0001000249030767,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029235839844,0.0,0.0,0.000474473752547,284.3555908203125,294.1499938964844,290.8158874511719,284.8295593261719,293.2217102050781,290.97186279296875,284.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282324077095836e-09,0.0010121228406205,-0.0181302968412637,0.0,0.0,0.0,-0.008422982878983,60.0,4.484865665435791,-0.0,-6.984431877299357e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40252685546875,0.0,0.0,9.460360161028802e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4027404785156,0.0,0.0,9.96222806861624e-05,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022521972656,0.0,0.0,7.358080620178953e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40252685546875,0.0,0.0,9.962215699488296e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013061523437,0.0,0.0,0.000472563348012,284.3541259765625,294.1499938964844,290.76031494140625,284.806396484375,293.1781616210937,290.9247741699219,284.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805700447642948e-09,0.001008047023788,-0.0168818868696689,0.0,0.0,0.0,-0.0081866988912224,60.0,4.423686027526856,-0.0,-6.92828905357601e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40252685546875,0.0,0.0,9.460360161028802e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4027404785156,0.0,0.0,9.96222806861624e-05,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022521972656,0.0,0.0,7.358080620178953e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40252685546875,0.0,0.0,9.962215699488296e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013061523437,0.0,0.0,0.000472563348012,284.3541259765625,294.1499938964844,290.76031494140625,284.806396484375,293.1781616210937,290.9247741699219,284.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805700447642948e-09,0.001008047023788,-0.0168818868696689,0.0,0.0,0.0,-0.0081866988912224,60.0,4.423686027526856,-0.0,-6.92828905357601e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017333984375,0.0,0.0,9.443888848181814e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4019470214844,0.0,0.0,9.944882185664028e-05,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014587402344,0.0,0.0,7.345269114011899e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017333984375,0.0,0.0,9.944870544131844e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005126953125,0.0,0.0,0.0004717405536212,284.3534240722656,294.1499938964844,290.7328186035156,284.7948913574219,293.1563720703125,290.901611328125,284.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062982328236,6.600424651281855e-09,0.0010062915971502,-0.0163441877812147,0.0,0.0,0.0,-0.0080849342048168,60.0,4.394666194915772,-0.0,-6.904178917466197e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40093994140625,0.0,0.0,9.428814519196747e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4011535644531,0.0,0.0,9.929008228937164e-05,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006652832031,0.0,0.0,7.333544635912403e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40093994140625,0.0,0.0,9.92899658740498e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,0.0004709875793196,284.35272216796875,294.1499938964844,290.7055358886719,284.783447265625,293.13458251953125,290.87860107421875,284.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046914685517,6.412562481017403e-09,0.001004685065709,-0.0158520899713039,0.0,0.0,0.0,-0.0079918028786778,60.0,4.366452217102051,-0.0,-6.882150671572165e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,9.404026059200989e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3996276855469,0.0,0.0,9.90290500340052e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3991394042969,0.0,0.0,7.31426480342634e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.902893361868335e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.398193359375,0.0,0.0,0.0004697493859566,284.35137939453125,294.1499938964844,290.651611328125,284.7607727050781,293.0909118652344,290.8329467773437,284.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020491899922,6.103620275865751e-09,0.0010020431363955,-0.0150428032502532,0.0,0.0,0.0,-0.0078386459499597,60.0,4.313167572021484,-0.0,-6.846001809890367e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,9.404026059200989e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3996276855469,0.0,0.0,9.90290500340052e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3991394042969,0.0,0.0,7.31426480342634e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.902893361868335e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.398193359375,0.0,0.0,0.0004697493859566,284.35137939453125,294.1499938964844,290.651611328125,284.7607727050781,293.0909118652344,290.8329467773437,284.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020491899922,6.103620275865751e-09,0.0010020431363955,-0.0150428032502532,0.0,0.0,0.0,-0.0078386459499597,60.0,4.313167572021484,-0.0,-6.846001809890367e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,9.385740850120784e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,9.883649181574584e-05,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39764404296875,0.0,0.0,7.300042489077896e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,9.883638267638162e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,0.0004688360204454,284.3501281738281,294.1499938964844,290.5986022949219,284.7383728027344,293.04718017578125,290.7875061035156,284.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000998154282,5.875704811586502e-09,0.0010000939946621,-0.0144457500427961,0.0,0.0,0.0,-0.0077256569638848,60.0,4.263757705688477,-0.0,-6.819394116064359e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,9.385740850120784e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,9.883649181574584e-05,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39764404296875,0.0,0.0,7.300042489077896e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,9.883638267638162e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,0.0004688360204454,284.3501281738281,294.1499938964844,290.5986022949219,284.7383728027344,293.04718017578125,290.7875061035156,284.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000998154282,5.875704811586502e-09,0.0010000939946621,-0.0144457500427961,0.0,0.0,0.0,-0.0077256569638848,60.0,4.263757705688477,-0.0,-6.819394116064359e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964538574219,0.0,0.0,9.373306966153903e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,9.8705553682521e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,7.290371286217123e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,9.870544454315676e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952941894531,0.0,0.0,0.0004682149155996,284.3489074707031,294.1499938964844,290.546630859375,284.7162780761719,293.0033569335937,290.7420349121094,284.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987739613279,5.720694584709918e-09,0.0009987682569772,-0.0140396738424897,0.0,0.0,0.0,-0.0076488107442855,60.0,4.217906951904297,-0.0,-6.801327856464924e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964538574219,0.0,0.0,9.373306966153903e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,9.8705553682521e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,7.290371286217123e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,9.870544454315676e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952941894531,0.0,0.0,0.0004682149155996,284.3489074707031,294.1499938964844,290.546630859375,284.7162780761719,293.0033569335937,290.7420349121094,284.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987739613279,5.720694584709918e-09,0.0009987682569772,-0.0140396738424897,0.0,0.0,0.0,-0.0076488107442855,60.0,4.217906951904297,-0.0,-6.801327856464924e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3950500488281,0.0,0.0,9.365831647301091e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952941894531,0.0,0.0,9.862684237305076e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,7.284557068487629e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39508056640625,0.0,0.0,9.862672595772892e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939208984375,0.0,0.0,0.0004678415425587,284.3477478027344,294.1499938964844,290.4956970214844,284.6944885253906,292.9594421386719,290.6962890625,284.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627476706848711e-09,0.0009979710448533,-0.0137954698875546,0.0,0.0,0.0,-0.0076025980524718,60.0,4.175472736358643,-0.0,-6.790474316176187e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3950500488281,0.0,0.0,9.365831647301091e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952941894531,0.0,0.0,9.862684237305076e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,7.284557068487629e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39508056640625,0.0,0.0,9.862672595772892e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939208984375,0.0,0.0,0.0004678415425587,284.3477478027344,294.1499938964844,290.4956970214844,284.6944885253906,292.9594421386719,290.6962890625,284.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627476706848711e-09,0.0009979710448533,-0.0137954698875546,0.0,0.0,0.0,-0.0076025980524718,60.0,4.175472736358643,-0.0,-6.790474316176187e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3943786621094,0.0,0.0,9.363563731312752e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39459228515625,0.0,0.0,9.86029554042034e-05,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941345214844,0.0,0.0,7.282793376361951e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944091796875,0.0,0.0,9.860284626483916e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.39324951171875,0.0,0.0,0.0004677282704506,284.3471984863281,294.1499938964844,290.4706726074219,284.6837158203125,292.9374389648437,290.6732788085937,284.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178454218645e-09,0.0009977290173992,-0.0137213347479701,0.0,0.0,0.0,-0.0075885690748691,60.0,4.155391693115234,-0.0,-6.787181661138676e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937072753906,0.0,0.0,9.36195647227578e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939208984375,0.0,0.0,9.85860315267928e-05,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934631347656,0.0,0.0,7.281542639248073e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,9.858591511147095e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.392578125,0.0,0.0,0.0004676479729823,284.3466796875,294.1499938964844,290.4459228515625,284.67303466796875,292.9154357910156,290.650146484375,284.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.5791078423794715e-09,0.0009975573047995,-0.013668755069375,0.0,0.0,0.0,-0.0075786188244819,60.0,4.135849952697754,-0.0,-6.784846817708967e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.39239501953125,0.0,0.0,9.360197145724668e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3926086425781,0.0,0.0,9.856749966274948e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3921813964844,0.0,0.0,7.280174031620845e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924255371094,0.0,0.0,9.856739052338526e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39129638671875,0.0,0.0,0.0004675601085182,284.3456420898437,294.1499938964844,290.3973083496094,284.65191650390625,292.8713684082031,290.60369873046875,284.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557103666120611e-09,0.0009973691776394,-0.0136111108586192,0.0,0.0,0.0,-0.0075677102431654,60.0,4.098302841186523,-0.0,-6.782286732232023e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.39239501953125,0.0,0.0,9.360197145724668e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3926086425781,0.0,0.0,9.856749966274948e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3921813964844,0.0,0.0,7.280174031620845e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924255371094,0.0,0.0,9.856739052338526e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39129638671875,0.0,0.0,0.0004675601085182,284.3456420898437,294.1499938964844,290.3973083496094,284.65191650390625,292.8713684082031,290.60369873046875,284.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557103666120611e-09,0.0009973691776394,-0.0136111108586192,0.0,0.0,0.0,-0.0075677102431654,60.0,4.098302841186523,-0.0,-6.782286732232023e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,9.35930002015084e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.391357421875,0.0,0.0,9.855804819380865e-05,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908996582031,0.0,0.0,7.279475539689884e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,9.855793905444445e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900451660156,0.0,0.0,0.0004675152886193,284.3446655273437,294.1499938964844,290.3500061035156,284.63116455078125,292.82720947265625,290.55712890625,284.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545841119669603e-09,0.000997272785753,-0.0135816046968102,0.0,0.0,0.0,-0.0075621264986693,60.0,4.062315464019775,-0.0,-6.780977201970019e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
