time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261600,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,9.35930002015084e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.391357421875,0.0,0.0,9.855804819380865e-05,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908996582031,0.0,0.0,7.279475539689884e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,9.855793905444445e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900451660156,0.0,0.0,0.0004675152886193,284.3446655273437,294.1499938964844,290.3500061035156,284.63116455078125,292.82720947265625,290.55712890625,284.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545841119669603e-09,0.000997272785753,-0.0135816046968102,0.0,0.0,0.0,-0.0075621264986693,60.0,4.062315464019775,-0.0,-6.780977201970019e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899230957031,0.0,0.0,9.358769602840766e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39013671875,0.0,0.0,9.855246025836097e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3896789550781,0.0,0.0,7.27906299289316e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899230957031,0.0,0.0,9.855235839495435e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888244628906,0.0,0.0,0.0004674888041336,284.34375,294.1499938964844,290.3039855957031,284.60858154296875,292.7830505371094,290.5106506347656,284.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539153136169261e-09,0.0009972156258299,-0.013564083725214,0.0,0.0,0.0,-0.0075588109903037,60.0,4.027533531188965,-0.0,-6.78019915767436e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899230957031,0.0,0.0,9.358769602840766e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39013671875,0.0,0.0,9.855246025836097e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3896789550781,0.0,0.0,7.27906299289316e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899230957031,0.0,0.0,9.855235839495435e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888244628906,0.0,0.0,0.0004674888041336,284.34375,294.1499938964844,290.3039855957031,284.60858154296875,292.7830505371094,290.5106506347656,284.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539153136169261e-09,0.0009972156258299,-0.013564083725214,0.0,0.0,0.0,-0.0075588109903037,60.0,4.027533531188965,-0.0,-6.78019915767436e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38873291015625,0.0,0.0,9.359021350974216e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3889465332031,0.0,0.0,9.855511598289012e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3885192871094,0.0,0.0,7.279258716152981e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887634277344,0.0,0.0,9.855501411948352e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,0.0004675014060921,284.3428649902344,294.1499938964844,290.2592468261719,284.5820617675781,292.7388610839844,290.46441650390625,284.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.542214687181968e-09,0.000997241702862,-0.0135721042752265,0.0,0.0,0.0,-0.007560328580439,60.0,3.993914842605591,-0.0,-6.780555139584976e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38873291015625,0.0,0.0,9.359021350974216e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3889465332031,0.0,0.0,9.855511598289012e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3885192871094,0.0,0.0,7.279258716152981e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887634277344,0.0,0.0,9.855501411948352e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,0.0004675014060921,284.3428649902344,294.1499938964844,290.2592468261719,284.5820617675781,292.7388610839844,290.46441650390625,284.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.542214687181968e-09,0.000997241702862,-0.0135721042752265,0.0,0.0,0.0,-0.007560328580439,60.0,3.993914842605591,-0.0,-6.780555139584976e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3881530761719,0.0,0.0,9.359808609588072e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38836669921875,0.0,0.0,9.856340329861268e-05,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.387939453125,0.0,0.0,7.279870624188334e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38818359375,0.0,0.0,9.856330143520609e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3870849609375,0.0,0.0,0.0004675407544709,284.34246826171875,294.1499938964844,290.2373352050781,284.56744384765625,292.7167663574219,290.44140625,284.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973307605832,5.55198109708499e-09,0.0009973251726478,-0.0135976914316415,0.0,0.0,0.0,-0.0075651700608432,60.0,3.9776337146759033,-0.0,-6.781691297419459e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,9.361236152471974e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877868652344,0.0,0.0,9.85784427030012e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3873596191406,0.0,0.0,7.28098166291602e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,9.8578333563637e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38653564453125,0.0,0.0,0.0004676120879594,284.342041015625,294.1499938964844,290.2156982421875,284.552001953125,292.6946716308594,290.4184875488281,284.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974825661629,5.569733563248746e-09,0.0009974769782274,-0.0136441979557275,0.0,0.0,0.0,-0.007573970593512,60.0,3.9617106914520255,-0.0,-6.783756134609575e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,9.366976883029564e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3866882324219,0.0,0.0,9.863888408290222e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3862609863281,0.0,0.0,7.285445462912321e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,9.863878221949562e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38543701171875,0.0,0.0,0.000467898818897,284.3412780761719,294.1499938964844,290.1732788085937,284.5186462402344,292.65045166015625,290.3727111816406,284.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641176858972585e-09,0.0009980878094211,-0.0138313602656126,0.0,0.0,0.0,-0.0076093873940408,60.0,3.931410074234009,-0.0,-6.79206948461797e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,9.366976883029564e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3866882324219,0.0,0.0,9.863888408290222e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3862609863281,0.0,0.0,7.285445462912321e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,9.863878221949562e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38543701171875,0.0,0.0,0.000467898818897,284.3412780761719,294.1499938964844,290.1732788085937,284.5186462402344,292.65045166015625,290.3727111816406,284.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641176858972585e-09,0.0009980878094211,-0.0138313602656126,0.0,0.0,0.0,-0.0076093873940408,60.0,3.931410074234009,-0.0,-6.79206948461797e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3858947753906,0.0,0.0,9.372561908094212e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861083984375,0.0,0.0,9.869769564829768e-05,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856811523437,0.0,0.0,7.289789209607989e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38592529296875,0.0,0.0,9.869759378489108e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3848571777344,0.0,0.0,0.0004681778082158,284.34088134765625,294.1499938964844,290.1499938964844,284.4986877441406,292.6257019042969,290.3470458984375,284.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986880468204,5.710718120610636e-09,0.0009986823424696,-0.0140135381370782,0.0,0.0,0.0,-0.007643861696124,60.0,3.915655851364136,-0.0,-6.800166119091956e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38543701171875,0.0,0.0,9.378058894071728e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856506347656,0.0,0.0,9.875558316707612e-05,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852233886719,0.0,0.0,7.294065289897844e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3854675292969,0.0,0.0,9.875548130366953e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843994140625,0.0,0.0,0.00046845243196,284.340576171875,294.1499938964844,290.1319580078125,284.4823913574219,292.60626220703125,290.3268737792969,284.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992733830586,5.779178469111912e-09,0.0009992676787078,-0.0141928838565945,0.0,0.0,0.0,-0.0076778000220656,60.0,3.9038007259368896,-0.0,-6.808141250758126e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3844299316406,0.0,0.0,9.395954839419574e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846130371094,0.0,0.0,9.894403774524108e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3842163085937,0.0,0.0,7.307984196813777e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3844299316406,0.0,0.0,9.894393588183448e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833923339844,0.0,0.0,0.0004693463561125,284.3399353027344,294.1499938964844,290.09161376953125,284.4434814453125,292.56207275390625,290.28057861328125,284.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.0020748371414365e-09,0.0010011733975261,-0.0147767951712012,0.0,0.0,0.0,-0.0077882981859147,60.0,3.879199981689453,-0.0,-6.834140720002324e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3844299316406,0.0,0.0,9.395954839419574e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846130371094,0.0,0.0,9.894403774524108e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3842163085937,0.0,0.0,7.307984196813777e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3844299316406,0.0,0.0,9.894393588183448e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833923339844,0.0,0.0,0.0004693463561125,284.3399353027344,294.1499938964844,290.09161376953125,284.4434814453125,292.56207275390625,290.28057861328125,284.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.0020748371414365e-09,0.0010011733975261,-0.0147767951712012,0.0,0.0,0.0,-0.0077882981859147,60.0,3.879199981689453,-0.0,-6.834140720002324e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834533691406,0.0,0.0,9.42191036301665e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836364746094,0.0,0.0,9.921735909301788e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832092285156,0.0,0.0,7.328171341214329e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834533691406,0.0,0.0,9.921725722961128e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824157714844,0.0,0.0,0.0004706429026555,284.3393249511719,294.1499938964844,290.0521850585937,284.4022216796875,292.5178527832031,290.23358154296875,284.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039441986009,6.325390433659095e-09,0.0010039377957582,-0.0156237445771694,0.0,0.0,0.0,-0.0079485783353447,60.0,3.8582277297973633,-0.0,-6.871941593544761e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834533691406,0.0,0.0,9.42191036301665e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836364746094,0.0,0.0,9.921735909301788e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832092285156,0.0,0.0,7.328171341214329e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834533691406,0.0,0.0,9.921725722961128e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824157714844,0.0,0.0,0.0004706429026555,284.3393249511719,294.1499938964844,290.0521850585937,284.4022216796875,292.5178527832031,290.23358154296875,284.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039441986009,6.325390433659095e-09,0.0010039377957582,-0.0156237445771694,0.0,0.0,0.0,-0.0079485783353447,60.0,3.8582277297973633,-0.0,-6.871941593544761e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829650878906,0.0,0.0,9.438309643883258e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831481933594,0.0,0.0,9.93900466710329e-05,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827514648437,0.0,0.0,7.340926094911993e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829650878906,0.0,0.0,9.938995208358392e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819580078125,0.0,0.0,0.0004714620881713,284.33905029296875,294.1499938964844,290.0328063964844,284.3808288574219,292.4957275390625,290.209716796875,284.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056911269202,6.5296776874390625e-09,0.0010056846076622,-0.0161588732153177,0.0,0.0,0.0,-0.0080498522147536,60.0,3.8492841720581055,-0.0,-6.895879067769783e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38250732421875,0.0,0.0,9.456894622417168e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,9.958576265489684e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822937011719,0.0,0.0,7.355381239904091e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38250732421875,0.0,0.0,9.958566806744784e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3815002441406,0.0,0.0,0.0004723904712591,284.3387756347656,294.1499938964844,290.0136413574219,284.35894775390625,292.4735717773437,290.18560791015625,284.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076710022985,6.761206705618861e-09,0.0010076642502099,-0.0167653430253267,0.0,0.0,0.0,-0.0081646302714943,60.0,3.8412139415740967,-0.0,-6.92306016958355e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,9.50131652643904e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3817749023437,0.0,0.0,0.0001000535485218,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,7.389931852230802e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,0.0001000534466584,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,0.0004746094346046,284.3382568359375,294.1499938964844,289.97589111328125,284.3139343261719,292.4292297363281,290.1366271972656,284.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314610250830355e-09,0.0010123960673809,-0.018214862793684,0.0,0.0,0.0,-0.0084389746189117,60.0,3.8282856941223145,-0.0,-6.988243228533976e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,9.50131652643904e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3817749023437,0.0,0.0,0.0001000535485218,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,7.389931852230802e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,0.0001000534466584,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,0.0004746094346046,284.3382568359375,294.1499938964844,289.97589111328125,284.3139343261719,292.4292297363281,290.1366271972656,284.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314610250830355e-09,0.0010123960673809,-0.018214862793684,0.0,0.0,0.0,-0.0084389746189117,60.0,3.8282856941223145,-0.0,-6.988243228533976e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807067871094,0.0,0.0,9.554965799907222e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38092041015625,0.0,0.0,0.0001006184902507,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3805236816406,0.0,0.0,7.431658013956621e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807373046875,0.0,0.0,0.0001006183956633,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797607421875,0.0,0.0,0.0004772893153131,284.3377990722656,294.1499938964844,289.9389038085937,284.2674865722656,292.384765625,290.0868225097656,284.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982976057974156e-09,0.0010181110119447,-0.0199653506278991,0.0,0.0,0.0,-0.0087703112512826,60.0,3.819469451904297,-0.0,-7.06737424138737e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807067871094,0.0,0.0,9.554965799907222e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38092041015625,0.0,0.0,0.0001006184902507,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3805236816406,0.0,0.0,7.431658013956621e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807373046875,0.0,0.0,0.0001006183956633,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797607421875,0.0,0.0,0.0004772893153131,284.3377990722656,294.1499938964844,289.9389038085937,284.2674865722656,292.384765625,290.0868225097656,284.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982976057974156e-09,0.0010181110119447,-0.0199653506278991,0.0,0.0,0.0,-0.0087703112512826,60.0,3.819469451904297,-0.0,-7.06737424138737e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3798828125,0.0,0.0,9.616284660296516e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.38006591796875,0.0,0.0,0.0001012642096611,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796691894531,0.0,0.0,7.479350460926071e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799133300781,0.0,0.0,0.0001012641150737,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789367675781,0.0,0.0,0.0004803523479495,284.3373718261719,294.1499938964844,289.9025573730469,284.2198791503906,292.3402099609375,290.03662109375,284.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746918744861887e-09,0.0010246431920677,-0.0219659339636564,0.0,0.0,0.0,-0.0091490289196372,60.0,3.814282178878784,-0.0,-7.158366344128808e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3798828125,0.0,0.0,9.616284660296516e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.38006591796875,0.0,0.0,0.0001012642096611,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796691894531,0.0,0.0,7.479350460926071e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799133300781,0.0,0.0,0.0001012641150737,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789367675781,0.0,0.0,0.0004803523479495,284.3373718261719,294.1499938964844,289.9025573730469,284.2198791503906,292.3402099609375,290.03662109375,284.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746918744861887e-09,0.0010246431920677,-0.0219659339636564,0.0,0.0,0.0,-0.0091490289196372,60.0,3.814282178878784,-0.0,-7.158366344128808e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37908935546875,0.0,0.0,9.682143718237056e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792724609375,0.0,0.0,0.000101957739389,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788757324219,0.0,0.0,7.530574657721445e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791198730469,0.0,0.0,0.0001019576448015,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3781433105469,0.0,0.0,0.000483642128529,284.3370361328125,294.1499938964844,289.8667907714844,284.17144775390625,292.29547119140625,289.9867553710937,284.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567432179835578e-09,0.0010316591942682,-0.0241143759340047,0.0,0.0,0.0,-0.0095557915046811,60.0,3.8117194175720215,-0.0,-7.256744538608474e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37908935546875,0.0,0.0,9.682143718237056e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792724609375,0.0,0.0,0.000101957739389,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788757324219,0.0,0.0,7.530574657721445e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791198730469,0.0,0.0,0.0001019576448015,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3781433105469,0.0,0.0,0.000483642128529,284.3370361328125,294.1499938964844,289.8667907714844,284.17144775390625,292.29547119140625,289.9867553710937,284.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567432179835578e-09,0.0010316591942682,-0.0241143759340047,0.0,0.0,0.0,-0.0095557915046811,60.0,3.8117194175720215,-0.0,-7.256744538608474e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3786926269531,0.0,0.0,9.715332271298394e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788757324219,0.0,0.0,0.000102307232737,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785095214844,0.0,0.0,7.556387572549284e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37872314453125,0.0,0.0,0.0001023071381496,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777770996094,0.0,0.0,0.0004852999991271,284.3368530273437,294.1499938964844,289.84912109375,284.1470031738281,292.2730712890625,289.9621887207031,284.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980920978591712e-09,0.0010351948440074,-0.025196935981512,0.0,0.0,0.0,-0.0097607756033539,60.0,3.810949325561523,-0.0,-7.30657490066733e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783264160156,0.0,0.0,9.747686999617144e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785095214844,0.0,0.0,0.0001026479367283,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3781433105469,0.0,0.0,7.581552199553698e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783569335937,0.0,0.0,0.0001026478421408,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3774108886719,0.0,0.0,0.0004869161639362,284.3367004394531,294.1499938964844,289.83160400390625,284.1224365234375,292.2506103515625,289.9380798339844,284.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386520298197,1.0384016313480517e-08,0.0010386416688561,-0.0262521989643573,0.0,0.0,0.0,-0.0099606066942214,60.0,3.810142517089844,-0.0,-7.355316711255e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,9.807194146560504e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777770996094,0.0,0.0,0.0001032745785778,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3774108886719,0.0,0.0,7.62783529353328e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37762451171875,0.0,0.0,0.0001032744839903,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,0.0004898886545561,284.3364562988281,294.1499938964844,289.7968444824219,284.0731506347656,292.2056579589844,289.8912048339844,284.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125393939437345e-08,0.0010449812980368,-0.0281928274780511,0.0,0.0,0.0,-0.0103281401097774,60.0,3.807492971420288,-0.0,-7.445385818982686e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,9.807194146560504e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777770996094,0.0,0.0,0.0001032745785778,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3774108886719,0.0,0.0,7.62783529353328e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37762451171875,0.0,0.0,0.0001032744839903,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,0.0004898886545561,284.3364562988281,294.1499938964844,289.7968444824219,284.0731506347656,292.2056579589844,289.8912048339844,284.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125393939437345e-08,0.0010449812980368,-0.0281928274780511,0.0,0.0,0.0,-0.0103281401097774,60.0,3.807492971420288,-0.0,-7.445385818982686e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,9.854631207417695e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0001037741094478,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,7.664730946999043e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,0.0001037740148603,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760070800781,0.0,0.0,0.0004922582884319,284.33624267578125,294.1499938964844,289.76251220703125,284.0238952636719,292.1606750488281,289.8467712402344,284.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.010621122084558,60.0,3.8014419078826895,-0.0,-7.517576960935912e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,9.854631207417695e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0001037741094478,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,7.664730946999043e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,0.0001037740148603,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760070800781,0.0,0.0,0.0004922582884319,284.33624267578125,294.1499938964844,289.76251220703125,284.0238952636719,292.1606750488281,289.8467712402344,284.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.010621122084558,60.0,3.8014419078826895,-0.0,-7.517576960935912e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,9.889616922009736e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37646484375,0.0,0.0,0.0001041425275616,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760986328125,0.0,0.0,7.691941573284566e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,0.0001041424329741,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,0.0004940059152431,284.3360595703125,294.1499938964844,289.7284851074219,283.9749450683594,292.1156921386719,289.8049011230469,284.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537742637097,1.2152237438556313e-08,0.0010537620401009,-0.0308801662176847,0.0,0.0,0.0,-0.0108371926471591,60.0,3.790456771850586,-0.0,-7.57104032800271e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,9.889616922009736e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37646484375,0.0,0.0,0.0001041425275616,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760986328125,0.0,0.0,7.691941573284566e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,0.0001041424329741,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,0.0004940059152431,284.3360595703125,294.1499938964844,289.7284851074219,283.9749450683594,292.1156921386719,289.8049011230469,284.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537742637097,1.2152237438556313e-08,0.0010537620401009,-0.0308801662176847,0.0,0.0,0.0,-0.0108371926471591,60.0,3.790456771850586,-0.0,-7.57104032800271e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37567138671875,0.0,0.0,9.89047111943364e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758544921875,0.0,0.0,0.0001041515279212,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.37548828125,0.0,0.0,7.692605868214741e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,0.0001041514333337,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,0.0004940485814586,284.3359680175781,294.1499938964844,289.6947326660156,283.9266052246094,292.07080078125,289.76568603515625,284.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538666974753,1.2162809426286005e-08,0.0010538545902818,-0.0309078302234411,0.0,0.0,0.0,-0.0108424443751573,60.0,3.772092342376709,-0.0,-7.57233920012368e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37567138671875,0.0,0.0,9.89047111943364e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758544921875,0.0,0.0,0.0001041515279212,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.37548828125,0.0,0.0,7.692605868214741e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,0.0001041514333337,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,0.0004940485814586,284.3359680175781,294.1499938964844,289.6947326660156,283.9266052246094,292.07080078125,289.76568603515625,284.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538666974753,1.2162809426286005e-08,0.0010538545902818,-0.0309078302234411,0.0,0.0,0.0,-0.0108424443751573,60.0,3.772092342376709,-0.0,-7.57233920012368e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,9.863678860710934e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37554931640625,0.0,0.0,0.0001038693881127,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752136230469,0.0,0.0,7.67176752560772e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,0.0001038692935253,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.37451171875,0.0,0.0,0.0004927102127112,284.3359375,294.1499938964844,289.6779479980469,283.9027404785156,292.04852294921875,289.7474060058594,284.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105101254303,1.1828935164714949e-08,0.0010510006686672,-0.0300341211259365,0.0,0.0,0.0,-0.0106769334524869,60.0,3.755207300186157,-0.0,-7.531364332180601e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751220703125,0.0,0.0,9.834304364630952e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752746582031,0.0,0.0,0.0001035600580507,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749389648437,0.0,0.0,7.648920291103423e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751220703125,0.0,0.0,0.0001035599707392,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742370605469,0.0,0.0,0.0004912429722025,284.3359069824219,294.1499938964844,289.66119384765625,283.879150390625,292.0263366699219,289.7299499511719,284.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478820186108,1.1462894633496036e-08,0.0010478704934939,-0.029076162725687,0.0,0.0,0.0,-0.0104954708367586,60.0,3.733999729156494,-0.0,-7.486569586490077e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,9.774094360182062e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,0.0001029260092764,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,7.602090045111254e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,0.0001029259219649,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,0.0004882353241555,284.3359069824219,294.1499938964844,289.6277770996094,283.8328552246094,291.9822998046875,289.6968994140625,284.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414660209789,1.0712604137097514e-08,0.0010414553107693,-0.0271123442798852,0.0,0.0,0.0,-0.0101235220208764,60.0,3.6874806880950928,-0.0,-7.395168211132842e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,9.774094360182062e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,0.0001029260092764,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,7.602090045111254e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,0.0001029259219649,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,0.0004882353241555,284.3359069824219,294.1499938964844,289.6277770996094,283.8328552246094,291.9822998046875,289.6968994140625,284.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414660209789,1.0712604137097514e-08,0.0010414553107693,-0.0271123442798852,0.0,0.0,0.0,-0.0101235220208764,60.0,3.6874806880950928,-0.0,-7.395168211132842e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
