time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263940,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741149902344,0.0,0.0,9.707557182991876e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742980957031,0.0,0.0,0.00010222534911,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,7.550339068984613e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741455078125,0.0,0.0,0.0001022252617985,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,0.0004849116958212,284.3359375,294.1499938964844,289.5944519042969,283.7880249023437,291.9387512207031,289.6656494140625,284.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343758622184,9.883496687734804e-09,0.001034365966916,-0.0249418690800666,0.0,0.0,0.0,-0.0097124986350536,60.0,3.637967824935913,-0.0,-7.294818260561442e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741149902344,0.0,0.0,9.707557182991876e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742980957031,0.0,0.0,0.00010222534911,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,7.550339068984613e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741455078125,0.0,0.0,0.0001022252617985,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,0.0004849116958212,284.3359375,294.1499938964844,289.5944519042969,283.7880249023437,291.9387512207031,289.6656494140625,284.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343758622184,9.883496687734804e-09,0.001034365966916,-0.0249418690800666,0.0,0.0,0.0,-0.0097124986350536,60.0,3.637967824935913,-0.0,-7.294818260561442e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,9.640085772844031e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,0.0001015148372971,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,7.497860497096553e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,0.0001015147572616,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728332519531,0.0,0.0,0.0004815413849428,284.33599853515625,294.1499938964844,289.56109619140625,283.74493408203125,291.8956604003906,289.6360168457031,284.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027185935527,9.042753212895605e-09,0.0010271768551319,-0.0227405820041894,0.0,0.0,0.0,-0.0092957066372036,60.0,3.587296485900879,-0.0,-7.19375847779702e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,9.640085772844031e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,0.0001015148372971,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,7.497860497096553e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,0.0001015147572616,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728332519531,0.0,0.0,0.0004815413849428,284.33599853515625,294.1499938964844,289.56109619140625,283.74493408203125,291.8956604003906,289.6360168457031,284.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027185935527,9.042753212895605e-09,0.0010271768551319,-0.0227405820041894,0.0,0.0,0.0,-0.0092957066372036,60.0,3.587296485900879,-0.0,-7.19375847779702e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,9.575982403475793e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734436035156,0.0,0.0,0.0001008397957775,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37310791015625,0.0,0.0,7.448001997545362e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,0.000100839708466,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724670410156,0.0,0.0,0.0004783392651006,284.33612060546875,294.1499938964844,289.5276794433594,283.7038879394531,291.8530578613281,289.6075134277344,284.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243974392030395e-09,0.0010203464189544,-0.0206488668918609,0.0,0.0,0.0,-0.0088997175917029,60.0,3.537293672561645,-0.0,-7.09839582668792e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,9.575982403475793e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734436035156,0.0,0.0,0.0001008397957775,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37310791015625,0.0,0.0,7.448001997545362e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,0.000100839708466,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724670410156,0.0,0.0,0.0004783392651006,284.33612060546875,294.1499938964844,289.5276794433594,283.7038879394531,291.8530578613281,289.6075134277344,284.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243974392030395e-09,0.0010203464189544,-0.0206488668918609,0.0,0.0,0.0,-0.0088997175917029,60.0,3.537293672561645,-0.0,-7.09839582668792e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37310791015625,0.0,0.0,9.546270302962512e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,0.0001005269077722,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,7.424892100971192e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,0.0001005268277367,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,0.0004768551152665,284.3362121582031,294.1499938964844,289.51092529296875,283.6842041015625,291.8319091796875,289.5936584472656,284.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171884205192,7.873744323205756e-09,0.0010171805042773,-0.0196792744100093,0.0,0.0,0.0,-0.0087161781266331,60.0,3.5130410194396973,-0.0,-7.054411099716162e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,9.518390288576484e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37310791015625,0.0,0.0,0.0001002333228825,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,7.403208292089403e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729553222656,0.0,0.0,0.000100233242847,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37213134765625,0.0,0.0,0.0004754624678753,284.3363037109375,294.1499938964844,289.494140625,283.6651306152344,291.8108825683594,289.5799865722656,284.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526343104302669e-09,0.0010142098180949,-0.0187694188207387,0.0,0.0,0.0,-0.0085439560934901,60.0,3.489372730255127,-0.0,-7.013262859345559e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,9.46907457546331e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,9.97140014078468e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724365234375,0.0,0.0,7.36485089873895e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726501464844,0.0,0.0,9.971392137231304e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0,0.0004729990614578,284.33648681640625,294.1499938964844,289.4603881835937,283.6289978027344,291.76910400390625,289.55303955078125,284.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911833327905015e-09,0.0010089548304677,-0.0171598847955465,0.0,0.0,0.0,-0.0082393158227205,60.0,3.4443161487579346,-0.0,-6.940771157815109e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,9.46907457546331e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,9.97140014078468e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724365234375,0.0,0.0,7.36485089873895e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726501464844,0.0,0.0,9.971392137231304e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0,0.0004729990614578,284.33648681640625,294.1499938964844,289.4603881835937,283.6289978027344,291.76910400390625,289.55303955078125,284.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911833327905015e-09,0.0010089548304677,-0.0171598847955465,0.0,0.0,0.0,-0.0082393158227205,60.0,3.4443161487579346,-0.0,-6.940771157815109e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.428597695659846e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724975585937,0.0,0.0,9.928776125889271e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,7.333369285333902e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.928768122335896e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,0.0004709771892521,284.33673095703125,294.1499938964844,289.4263916015625,283.5957336425781,291.7276611328125,289.52642822265625,284.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407456787371757e-09,0.001004641642794,-0.0158387161791324,0.0,0.0,0.0,-0.0079892724752426,60.0,3.402435779571533,-0.0,-6.881552394588655e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.428597695659846e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724975585937,0.0,0.0,9.928776125889271e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,7.333369285333902e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.928768122335896e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,0.0004709771892521,284.33673095703125,294.1499938964844,289.4263916015625,283.5957336425781,291.7276611328125,289.52642822265625,284.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407456787371757e-09,0.001004641642794,-0.0158387161791324,0.0,0.0,0.0,-0.0079892724752426,60.0,3.402435779571533,-0.0,-6.881552394588655e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.39665624173358e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37225341796875,0.0,0.0,9.895140101434664e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,7.308524800464511e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.895132097881287e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713073730469,0.0,0.0,0.000469381629955,284.3370361328125,294.1499938964844,289.3920593261719,283.56561279296875,291.6864929199219,289.4998779296875,284.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009422737207615e-09,0.0010012377751991,-0.0147960428148508,0.0,0.0,0.0,-0.0077919489704072,60.0,3.3637382984161377,-0.0,-6.834998345084389e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.39665624173358e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37225341796875,0.0,0.0,9.895140101434664e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,7.308524800464511e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.895132097881287e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713073730469,0.0,0.0,0.000469381629955,284.3370361328125,294.1499938964844,289.3920593261719,283.56561279296875,291.6864929199219,289.4998779296875,284.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009422737207615e-09,0.0010012377751991,-0.0147960428148508,0.0,0.0,0.0,-0.0077919489704072,60.0,3.3637382984161377,-0.0,-6.834998345084389e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.37232980504632e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,9.869522909866646e-05,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,7.289604400284588e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,9.86951490631327e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711242675781,0.0,0.0,0.0004681664868257,284.3373413085937,294.1499938964844,289.3572998046875,283.5389404296875,291.6455383300781,289.4731140136719,284.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706275008066086e-09,0.0009986453223973,-0.0140018975362181,0.0,0.0,0.0,-0.0076416637748479,60.0,3.327832221984864,-0.0,-6.799648133437587e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.37232980504632e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,9.869522909866646e-05,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,7.289604400284588e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,9.86951490631327e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711242675781,0.0,0.0,0.0004681664868257,284.3373413085937,294.1499938964844,289.3572998046875,283.5389404296875,291.6455383300781,289.4731140136719,284.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706275008066086e-09,0.0009986453223973,-0.0140018975362181,0.0,0.0,0.0,-0.0076416637748479,60.0,3.327832221984864,-0.0,-6.799648133437587e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,9.362707351101562e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,9.859390411293134e-05,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,7.282120350282639e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0,9.859382407739758e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,0.0004676858370658,284.3375244140625,294.1499938964844,289.3397521972656,283.5269775390625,291.6251525878906,289.4595642089844,284.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586360707354743e-09,0.0009976199362426,-0.0136877559125423,0.0,0.0,0.0,-0.0075822169892489,60.0,3.310849666595459,-0.0,-6.785690231936314e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,9.3544163974002e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,9.850659262156114e-05,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,7.275671669049188e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.850651258602738e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,0.0004672716895584,284.33770751953125,294.1499938964844,289.32208251953125,283.5159606933594,291.6048278808594,289.4458923339844,284.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967416990548,5.48302914182841e-09,0.0009967362275347,-0.0134170521050691,0.0,0.0,0.0,-0.0075309905223548,60.0,3.2943360805511475,-0.0,-6.773674243731875e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,9.341505938209592e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.837063407758252e-05,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,7.265629392350093e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,9.837056131800637e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708190917969,0.0,0.0,0.0004666267777793,284.3381042480469,294.1499938964844,289.2863464355469,283.4969482421875,291.5642395019531,289.4179992675781,284.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.3221151929960805e-09,0.0009953599656,-0.0129954917356371,0.0,0.0,0.0,-0.0074512176215648,60.0,3.2626307010650635,-0.0,-6.75498270652497e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,9.341505938209592e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.837063407758252e-05,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,7.265629392350093e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,9.837056131800637e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708190917969,0.0,0.0,0.0004666267777793,284.3381042480469,294.1499938964844,289.2863464355469,283.4969482421875,291.5642395019531,289.4179992675781,284.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.3221151929960805e-09,0.0009953599656,-0.0129954917356371,0.0,0.0,0.0,-0.0074512176215648,60.0,3.2626307010650635,-0.0,-6.75498270652497e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,9.332517947768793e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,9.82759884209372e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713073730469,0.0,0.0,7.258638652274385e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.827591566136108e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,0.0004661778511945,284.3385314941406,294.1499938964844,289.25,283.482177734375,291.5237731933594,289.38922119140625,284.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210079034867476e-09,0.0009944018675014,-0.0127019770443439,0.0,0.0,0.0,-0.0073956758715212,60.0,3.2322933673858643,-0.0,-6.741984037716976e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,9.332517947768793e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,9.82759884209372e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713073730469,0.0,0.0,7.258638652274385e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.827591566136108e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,0.0004661778511945,284.3385314941406,294.1499938964844,289.25,283.482177734375,291.5237731933594,289.38922119140625,284.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210079034867476e-09,0.0009944018675014,-0.0127019770443439,0.0,0.0,0.0,-0.0073956758715212,60.0,3.2322933673858643,-0.0,-6.741984037716976e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,9.325384598923848e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715209960937,0.0,0.0,9.820087143452838e-05,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,7.25309073459357e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,9.820079867495224e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,0.0004658215329982,284.3390197753906,294.1499938964844,289.2133483886719,283.4698791503906,291.4834289550781,289.359619140625,284.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689936637878,0.0,0.0,0.0,-0.0073515898548066,60.0,3.2027175426483154,-0.0,-6.731675483706567e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,9.325384598923848e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715209960937,0.0,0.0,9.820087143452838e-05,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,7.25309073459357e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,9.820079867495224e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,0.0004658215329982,284.3390197753906,294.1499938964844,289.2133483886719,283.4698791503906,291.4834289550781,289.359619140625,284.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689936637878,0.0,0.0,0.0,-0.0073515898548066,60.0,3.2027175426483154,-0.0,-6.731675483706567e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.31822505663149e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.81254779617302e-05,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711853027344,0.0,0.0,7.247522444231436e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.812540520215408e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,0.0004654639051295,284.3395080566406,294.1499938964844,289.1766662597656,283.45819091796875,291.4431457519531,289.3291931152344,284.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898453466965e-09,0.0009928782237693,-0.0122351674363017,0.0,0.0,0.0,-0.0073073436506092,60.0,3.1734304428100586,-0.0,-6.721337086901259e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.31822505663149e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.81254779617302e-05,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711853027344,0.0,0.0,7.247522444231436e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.812540520215408e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,0.0004654639051295,284.3395080566406,294.1499938964844,289.1766662597656,283.45819091796875,291.4431457519531,289.3291931152344,284.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898453466965e-09,0.0009928782237693,-0.0122351674363017,0.0,0.0,0.0,-0.0073073436506092,60.0,3.1734304428100586,-0.0,-6.721337086901259e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.314622730016708e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,9.808754111872986e-05,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711853027344,0.0,0.0,7.244719745358452e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.808746835915372e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,0.0004652839561458,284.3397827148437,294.1499938964844,289.1583251953125,283.4525451660156,291.4230651855469,289.31378173828125,284.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.9869837148719415e-09,0.0009924941696226,-0.0121174966916441,0.0,0.0,0.0,-0.0072850775904953,60.0,3.158819437026977,-0.0,-6.716137335160965e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.310994937550277e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,9.804933506529778e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711853027344,0.0,0.0,7.241898128995672e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.804926958167924e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,0.0004651027556974,284.3400573730469,294.1499938964844,289.1400146484375,283.4470520019531,291.40301513671875,289.2982177734375,284.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990166276693,0.0,0.0,0.0,-0.0072626587934792,60.0,3.14421820640564,-0.0,-6.710904187912092e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.30360911297612e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.797156235435978e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711853027344,0.0,0.0,7.236153760459274e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713684082031,0.0,0.0,9.797148959478363e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,0.0004647338355425,284.34063720703125,294.1499938964844,289.10333251953125,283.4364318847656,291.3629455566406,289.2668762207031,284.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849686430219435e-09,0.000991320121102,-0.0117577882483601,0.0,0.0,0.0,-0.0072170132771134,60.0,3.1150293350219727,-0.0,-6.700255994473991e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.30360911297612e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.797156235435978e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3711853027344,0.0,0.0,7.236153760459274e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713684082031,0.0,0.0,9.797148959478363e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,0.0004647338355425,284.34063720703125,294.1499938964844,289.10333251953125,283.4364318847656,291.3629455566406,289.2668762207031,284.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849686430219435e-09,0.000991320121102,-0.0117577882483601,0.0,0.0,0.0,-0.0072170132771134,60.0,3.1150293350219727,-0.0,-6.700255994473991e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,9.295994095737116e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715209960937,0.0,0.0,9.789136674953625e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,7.230230403365567e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,9.789130126591772e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,0.0004643534484785,284.3412170410156,294.1499938964844,289.0666809082031,283.4263610839844,291.3229675292969,289.2352600097656,284.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754760141167935e-09,0.0009905083570629,-0.0115090869367122,0.0,0.0,0.0,-0.0071699544787406,60.0,3.085838556289673,-0.0,-6.689285925176591e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,9.295994095737116e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715209960937,0.0,0.0,9.789136674953625e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,7.230230403365567e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,9.789130126591772e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706970214844,0.0,0.0,0.0004643534484785,284.3412170410156,294.1499938964844,289.0666809082031,283.4263610839844,291.3229675292969,289.2352600097656,284.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754760141167935e-09,0.0009905083570629,-0.0115090869367122,0.0,0.0,0.0,-0.0071699544787406,60.0,3.085838556289673,-0.0,-6.689285925176591e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,9.288121509598568e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,9.780846448848024e-05,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,7.22410695743747e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.780839900486173e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37078857421875,0.0,0.0,0.0004639601975213,284.34185791015625,294.1499938964844,289.0299987792969,283.416748046875,291.2830810546875,289.2034912109375,284.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.65662042259396e-09,0.0009896692354232,-0.0112519655376672,0.0,0.0,0.0,-0.0071213021874427,60.0,3.056630373001098,-0.0,-6.677954900169425e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,9.288121509598568e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,9.780846448848024e-05,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,7.22410695743747e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.780839900486173e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37078857421875,0.0,0.0,0.0004639601975213,284.34185791015625,294.1499938964844,289.0299987792969,283.416748046875,291.2830810546875,289.2034912109375,284.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.65662042259396e-09,0.0009896692354232,-0.0112519655376672,0.0,0.0,0.0,-0.0071213021874427,60.0,3.056630373001098,-0.0,-6.677954900169425e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,9.279944788431747e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,9.7722360806074e-05,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,7.217747770482674e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,9.772229532245548e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708801269531,0.0,0.0,0.0004635517834685,284.342529296875,294.1499938964844,288.99334716796875,283.4076232910156,291.2432861328125,289.171630859375,284.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700616665741e-09,0.0009887976339086,-0.0109849367290735,0.0,0.0,0.0,-0.0070707760751247,60.0,3.0273916721343994,-0.0,-6.666196838978068e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,9.279944788431747e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,9.7722360806074e-05,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,7.217747770482674e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,9.772229532245548e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708801269531,0.0,0.0,0.0004635517834685,284.342529296875,294.1499938964844,288.99334716796875,283.4076232910156,291.2432861328125,289.171630859375,284.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700616665741e-09,0.0009887976339086,-0.0109849367290735,0.0,0.0,0.0,-0.0070707760751247,60.0,3.0273916721343994,-0.0,-6.666196838978068e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,9.275761112803592e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37176513671875,0.0,0.0,9.767830488272013e-05,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,7.21449323464185e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716735839844,0.0,0.0,9.76782393991016e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709716796875,0.0,0.0,0.000463342788862,284.3428955078125,294.1499938964844,288.9750061035156,283.4032592773437,291.2234191894531,289.1557006835937,284.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,3.0127620697021484,-0.0,-6.6601849368908e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.271490125684068e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,9.763332491274924e-05,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,7.211171032395214e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.76332594291307e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,0.0004631294286809,284.3432312011719,294.1499938964844,288.9566650390625,283.3989562988281,291.2035827636719,289.1398010253906,284.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307589027285e-09,0.0009878964629024,-0.0107088051736354,0.0,0.0,0.0,-0.0070185284130275,60.0,2.998124599456787,-0.0,-6.654049400367512e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.262762614525856e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,9.754142229212448e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,7.204383291536942e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.754135680850597e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,0.0004626935115084,284.3439636230469,294.1499938964844,288.9200134277344,283.3907470703125,291.1639709472656,289.1080322265625,284.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,2.968831777572632,-0.0,-6.641523242478797e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
