time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266280,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.262762614525856e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,9.754142229212448e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,7.204383291536942e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.754135680850597e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,0.0004626935115084,284.3439636230469,294.1499938964844,288.9200134277344,283.3907470703125,291.1639709472656,289.1080322265625,284.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.0104237999767065,0.0,0.0,0.0,-0.0069646015763282,60.0,2.968831777572632,-0.0,-6.641523242478797e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,9.2537680757232e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,9.744670387590304e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,7.197387458290905e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.744663839228453e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,0.0004622442065738,284.3447570800781,294.1499938964844,288.8833312988281,283.3829345703125,291.1244506835937,289.0764465332031,284.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284153956018145e-09,0.0009860076243057,-0.0101300571113824,0.0,0.0,0.0,-0.0069090221077203,60.0,2.939518928527832,-0.0,-6.62862547073928e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,9.2537680757232e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,9.744670387590304e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,7.197387458290905e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.744663839228453e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,0.0004622442065738,284.3447570800781,294.1499938964844,288.8833312988281,283.3829345703125,291.1244506835937,289.0764465332031,284.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284153956018145e-09,0.0009860076243057,-0.0101300571113824,0.0,0.0,0.0,-0.0069090221077203,60.0,2.939518928527832,-0.0,-6.62862547073928e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,9.24457999644801e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724365234375,0.0,0.0,9.734994819154964e-05,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,7.190241012722254e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,9.734988998388872e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,0.0004617852682713,284.34552001953125,294.1499938964844,288.8466796875,283.3755187988281,291.0849914550781,289.0450134277344,284.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.009830011986196,0.0,0.0,0.0,-0.0068522510118782,60.0,2.910200595855713,-0.0,-6.615464087644797e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,9.24457999644801e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724365234375,0.0,0.0,9.734994819154964e-05,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,7.190241012722254e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,9.734988998388872e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,0.0004617852682713,284.34552001953125,294.1499938964844,288.8466796875,283.3755187988281,291.0849914550781,289.0450134277344,284.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.009830011986196,0.0,0.0,0.0,-0.0068522510118782,60.0,2.910200595855713,-0.0,-6.615464087644797e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37255859375,0.0,0.0,9.23521292861551e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726806640625,0.0,0.0,9.725130803417414e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724060058594,0.0,0.0,7.18295486876741e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37255859375,0.0,0.0,9.725124255055562e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,0.000461317365989,284.3463439941406,294.1499938964844,288.8099975585937,283.36846923828125,291.045654296875,289.0138244628906,284.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997140840539259e-09,0.0009840299608185,-0.0095240967348217,0.0,0.0,0.0,-0.0067943693138659,60.0,2.880892276763916,-0.0,-6.60205827784921e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37255859375,0.0,0.0,9.23521292861551e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726806640625,0.0,0.0,9.725130803417414e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724060058594,0.0,0.0,7.18295486876741e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37255859375,0.0,0.0,9.725124255055562e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,0.000461317365989,284.3463439941406,294.1499938964844,288.8099975585937,283.36846923828125,291.045654296875,289.0138244628906,284.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997140840539259e-09,0.0009840299608185,-0.0095240967348217,0.0,0.0,0.0,-0.0067943693138659,60.0,2.880892276763916,-0.0,-6.60205827784921e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726806640625,0.0,0.0,9.230489376932384e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.0,0.0,9.72015695879236e-05,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37255859375,0.0,0.0,7.179281237768009e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727111816406,0.0,0.0,9.720150410430506e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,0.0004610814212355,284.3467712402344,294.1499938964844,288.7916564941406,283.3651123046875,291.0260009765625,288.9983215332031,284.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271930792325e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.86624526977539,-0.0,-6.59530456914581e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728332519531,0.0,0.0,9.225739631801844e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729553222656,0.0,0.0,9.715154737932608e-05,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726806640625,0.0,0.0,7.175586506491527e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728332519531,0.0,0.0,9.715148189570756e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,0.0004608441668096,284.3471984863281,294.1499938964844,288.7733459472656,283.3617858886719,291.00640869140625,288.98291015625,284.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790672896027445e-09,0.0009830202907323,-0.0092147290706634,0.0,0.0,0.0,-0.00673583522439,60.0,2.8516077995300293,-0.0,-6.588515333305622e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.216204489348456e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,9.705113188829272e-05,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729858398437,0.0,0.0,7.16817012289539e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.705107368063182e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724975585937,0.0,0.0,0.0004603678535204,284.3480834960937,294.1499938964844,288.7366638183594,283.35546875,290.9672241210937,288.9523010253906,284.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033367112278,0.0,0.0,0.0,-0.0066769178956747,60.0,2.8223676681518555,-0.0,-6.574898492317517e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.216204489348456e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,9.705113188829272e-05,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729858398437,0.0,0.0,7.16817012289539e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.705107368063182e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724975585937,0.0,0.0,0.0004603678535204,284.3480834960937,294.1499938964844,288.7366638183594,283.35546875,290.9672241210937,288.9523010253906,284.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033367112278,0.0,0.0,0.0,-0.0066769178956747,60.0,2.8223676681518555,-0.0,-6.574898492317517e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734741210937,0.0,0.0,9.206662798533216e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,9.695065818959848e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,7.160748646128923e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734741210937,0.0,0.0,9.695059270597994e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728332519531,0.0,0.0,0.0004598912491928,284.3489990234375,294.1499938964844,288.70001220703125,283.34942626953125,290.9281311035156,288.9220275878906,284.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412997062029717e-09,0.0009809869807213,-0.0085917403921484,0.0,0.0,0.0,-0.0066179633140563,60.0,2.793185234069824,-0.0,-6.56128662512856e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734741210937,0.0,0.0,9.206662798533216e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,9.695065818959848e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,7.160748646128923e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734741210937,0.0,0.0,9.695059270597994e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728332519531,0.0,0.0,0.0004598912491928,284.3489990234375,294.1499938964844,288.70001220703125,283.34942626953125,290.9281311035156,288.9220275878906,284.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412997062029717e-09,0.0009809869807213,-0.0085917403921484,0.0,0.0,0.0,-0.0066179633140563,60.0,2.793185234069824,-0.0,-6.56128662512856e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738098144531,0.0,0.0,9.197167673846708e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,9.685067198006436e-05,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,7.153364276746288e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.685061377240344e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731994628906,0.0,0.0,0.0004594169731717,284.34991455078125,294.1499938964844,288.663330078125,283.3437194824219,290.8891296386719,288.89208984375,284.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522961478097386e-09,0.000979975098744,-0.0082816714420914,0.0,0.0,0.0,-0.0065592974424362,60.0,2.764075994491577,-0.0,-6.547755049268744e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738098144531,0.0,0.0,9.197167673846708e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,9.685067198006436e-05,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,7.153364276746288e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.685061377240344e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731994628906,0.0,0.0,0.0004594169731717,284.34991455078125,294.1499938964844,288.663330078125,283.3437194824219,290.8891296386719,288.89208984375,284.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522961478097386e-09,0.000979975098744,-0.0082816714420914,0.0,0.0,0.0,-0.0065592974424362,60.0,2.764075994491577,-0.0,-6.547755049268744e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37420654296875,0.0,0.0,9.18777586775832e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37432861328125,0.0,0.0,9.675176261225717e-05,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,7.146058487705886e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.37420654296875,0.0,0.0,9.675170440459624e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,0.0004589478194247,284.3508605957031,294.1499938964844,288.6266784667969,283.3382568359375,290.8502197265625,288.86248779296875,284.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4059000064701195e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.7350590229034424,-0.0,-6.534383345524476e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37420654296875,0.0,0.0,9.18777586775832e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37432861328125,0.0,0.0,9.675176261225717e-05,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,7.146058487705886e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.37420654296875,0.0,0.0,9.675170440459624e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,0.0004589478194247,284.3508605957031,294.1499938964844,288.6266784667969,283.3382568359375,290.8502197265625,288.86248779296875,284.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4059000064701195e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.7350590229034424,-0.0,-6.534383345524476e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743896484375,0.0,0.0,9.183126530842856e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37451171875,0.0,0.0,9.670280996942893e-05,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.374267578125,0.0,0.0,7.142443064367399e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,9.6702751761768e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738098144531,0.0,0.0,0.0004587155999615,284.3513488769531,294.1499938964844,288.6083374023437,283.33563232421875,290.8307800292969,288.84783935546875,284.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479614636178204e-09,0.0009784785797819,-0.0078231347724795,0.0,0.0,0.0,-0.0064725424163043,60.0,2.720587968826294,-0.0,-6.527770324282757e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,9.17852739803493e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747253417969,0.0,0.0,9.665438119554892e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,7.138865476008505e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746337890625,0.0,0.0,9.6654322987888e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739929199219,0.0,0.0,0.0004584858543239,284.35186767578125,294.1499938964844,288.5899963378906,283.33306884765625,290.8113708496094,288.8332824707031,284.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906393165887952e-09,0.000977988471277,-0.0076729366555809,0.0,0.0,0.0,-0.0064441254362463,60.0,2.7061452865600586,-0.0,-6.521231199485555e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3750305175781,0.0,0.0,9.169502300210296e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751525878906,0.0,0.0,9.655933536123484e-05,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749084472656,0.0,0.0,7.13184563210234e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,9.655927715357392e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744506835937,0.0,0.0,0.0004580350359901,284.3528747558594,294.1499938964844,288.5533447265625,283.328125,290.7725830078125,288.8044738769531,284.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178150409510749e-09,0.0009770265314728,-0.0073781879618763,0.0,0.0,0.0,-0.0063883592374622,60.0,2.6773595809936523,-0.0,-6.508408034733294e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3750305175781,0.0,0.0,9.169502300210296e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751525878906,0.0,0.0,9.655933536123484e-05,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749084472656,0.0,0.0,7.13184563210234e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,9.655927715357392e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744506835937,0.0,0.0,0.0004580350359901,284.3528747558594,294.1499938964844,288.5533447265625,283.328125,290.7725830078125,288.8044738769531,284.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178150409510749e-09,0.0009770265314728,-0.0073781879618763,0.0,0.0,0.0,-0.0063883592374622,60.0,2.6773595809936523,-0.0,-6.508408034733294e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37548828125,0.0,0.0,9.160692570731044e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3756103515625,0.0,0.0,9.6466566901654e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,7.124993862817064e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755187988281,0.0,0.0,9.646650869399308e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749084472656,0.0,0.0,0.0004575949860736,284.3538818359375,294.1499938964844,288.51666259765625,283.32342529296875,290.73388671875,288.77606201171875,284.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.6486942768096924,-0.0,-6.495903193126652e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37548828125,0.0,0.0,9.160692570731044e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3756103515625,0.0,0.0,9.6466566901654e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,7.124993862817064e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755187988281,0.0,0.0,9.646650869399308e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749084472656,0.0,0.0,0.0004575949860736,284.3538818359375,294.1499938964844,288.51666259765625,283.32342529296875,290.73388671875,288.77606201171875,284.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.6486942768096924,-0.0,-6.495903193126652e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759765625,0.0,0.0,9.152192797046156e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760986328125,0.0,0.0,9.637705807108432e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758544921875,0.0,0.0,7.118382927728817e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759765625,0.0,0.0,9.63769998634234e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,0.0004571703902911,284.3549499511719,294.1499938964844,288.4800109863281,283.31890869140625,290.6952514648437,288.7480163574219,284.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.962411649320984e-09,0.0009751816396601,-0.0068128942511975,0.0,0.0,0.0,-0.0062814080156385,60.0,2.620173454284668,-0.0,-6.483849546157219e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759765625,0.0,0.0,9.152192797046156e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760986328125,0.0,0.0,9.637705807108432e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758544921875,0.0,0.0,7.118382927728817e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759765625,0.0,0.0,9.63769998634234e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,0.0004571703902911,284.3549499511719,294.1499938964844,288.4800109863281,283.31890869140625,290.6952514648437,288.7480163574219,284.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.962411649320984e-09,0.0009751816396601,-0.0068128942511975,0.0,0.0,0.0,-0.0062814080156385,60.0,2.620173454284668,-0.0,-6.483849546157219e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764953613281,0.0,0.0,9.144016803475095e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765869140625,0.0,0.0,9.629096166463567e-05,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763732910156,0.0,0.0,7.11202374077402e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764953613281,0.0,0.0,9.629090345697476e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759155273437,0.0,0.0,0.0004567620053421,284.35601806640625,294.1499938964844,288.4433288574219,283.3145751953125,290.6567077636719,288.7203674316406,284.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743131231516,2.8605118274072083e-09,0.0009743102709762,-0.006545886863023,0.0,0.0,0.0,-0.0062308916822075,60.0,2.5918071269989014,-0.0,-6.472266278478855e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764953613281,0.0,0.0,9.144016803475095e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765869140625,0.0,0.0,9.629096166463567e-05,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763732910156,0.0,0.0,7.11202374077402e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764953613281,0.0,0.0,9.629090345697476e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759155273437,0.0,0.0,0.0004567620053421,284.35601806640625,294.1499938964844,288.4433288574219,283.3145751953125,290.6567077636719,288.7203674316406,284.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743131231516,2.8605118274072083e-09,0.0009743102709762,-0.006545886863023,0.0,0.0,0.0,-0.0062308916822075,60.0,2.5918071269989014,-0.0,-6.472266278478855e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,9.14005795493722e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768615722656,0.0,0.0,9.624927042750642e-05,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766174316406,0.0,0.0,7.108943827915937e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,9.62492122198455e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37615966796875,0.0,0.0,0.0004565642448142,284.3565673828125,294.1499938964844,288.42498779296875,283.3124694824219,290.637451171875,288.7066650390625,284.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097389111761,2.8111633021410402e-09,0.0009738882654346,-0.0064165787771344,0.0,0.0,0.0,-0.0062064277008175,60.0,2.5776796340942383,-0.0,-6.466660096293708e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37701416015625,0.0,0.0,9.136212611338124e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,9.620877972338349e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768920898437,0.0,0.0,7.105953409336507e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37701416015625,0.0,0.0,9.620872151572256e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,0.000456372188637,284.35711669921875,294.1499938964844,288.4066772460937,283.3104248046875,290.61822509765625,288.6930847167969,284.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734812192618,2.7632394150600703e-09,0.0009734784835018,-0.0062910029664635,0.0,0.0,0.0,-0.0061826696619391,60.0,2.5635995864868164,-0.0,-6.461218760023257e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775634765625,0.0,0.0,9.128809324465692e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3776550292969,0.0,0.0,9.613081783754752e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37744140625,0.0,0.0,7.100195216480643e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775634765625,0.0,0.0,9.61307596298866e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769836425781,0.0,0.0,0.0004560023662634,284.3582458496094,294.1499938964844,288.3699951171875,283.3064270019531,290.5798034667969,288.6661376953125,284.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726920397952,2.6709636724575603e-09,0.0009726893622428,-0.0060492111369967,0.0,0.0,0.0,-0.0061369240283966,60.0,2.535550355911255,-0.0,-6.450746781183625e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775634765625,0.0,0.0,9.128809324465692e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3776550292969,0.0,0.0,9.613081783754752e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37744140625,0.0,0.0,7.100195216480643e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775634765625,0.0,0.0,9.61307596298866e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769836425781,0.0,0.0,0.0004560023662634,284.3582458496094,294.1499938964844,288.3699951171875,283.3064270019531,290.5798034667969,288.6661376953125,284.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726920397952,2.6709636724575603e-09,0.0009726893622428,-0.0060492111369967,0.0,0.0,0.0,-0.0061369240283966,60.0,2.535550355911255,-0.0,-6.450746781183625e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37811279296875,0.0,0.0,9.121875336859377e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,9.605779632693157e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780212402344,0.0,0.0,7.09480227669701e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3781433105469,0.0,0.0,9.605774539522828e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775634765625,0.0,0.0,0.0004556560306809,284.359375,294.1499938964844,288.3333435058594,283.30255126953125,290.5414123535156,288.6395568847656,284.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719529189169,2.584539693373244e-09,0.0009719502995721,-0.0058227521367371,0.0,0.0,0.0,-0.0060940799303352,60.0,2.507686853408813,-0.0,-6.440946975772023e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37811279296875,0.0,0.0,9.121875336859377e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,9.605779632693157e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780212402344,0.0,0.0,7.09480227669701e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3781433105469,0.0,0.0,9.605774539522828e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775634765625,0.0,0.0,0.0004556560306809,284.359375,294.1499938964844,288.3333435058594,283.30255126953125,290.5414123535156,288.6395568847656,284.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719529189169,2.584539693373244e-09,0.0009719502995721,-0.0058227521367371,0.0,0.0,0.0,-0.0060940799303352,60.0,2.507686853408813,-0.0,-6.440946975772023e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37872314453125,0.0,0.0,9.115407738136128e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788146972656,0.0,0.0,9.59896933636628e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37860107421875,0.0,0.0,7.089771679602563e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37872314453125,0.0,0.0,9.59896351560019e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.378173828125,0.0,0.0,0.000455332949059,284.36053466796875,294.1499938964844,288.2966613769531,283.2987976074219,290.50311279296875,288.6132202148437,284.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712633909657,2.5039212925292982e-09,0.0009712608880363,-0.0056115044280886,0.0,0.0,0.0,-0.0060541136190295,60.0,2.479992151260376,-0.0,-6.43181223836109e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37872314453125,0.0,0.0,9.115407738136128e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788146972656,0.0,0.0,9.59896933636628e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37860107421875,0.0,0.0,7.089771679602563e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37872314453125,0.0,0.0,9.59896351560019e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.378173828125,0.0,0.0,0.000455332949059,284.36053466796875,294.1499938964844,288.2966613769531,283.2987976074219,290.50311279296875,288.6132202148437,284.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712633909657,2.5039212925292982e-09,0.0009712608880363,-0.0056115044280886,0.0,0.0,0.0,-0.0060541136190295,60.0,2.479992151260376,-0.0,-6.43181223836109e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793334960937,0.0,0.0,9.10949383978732e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,9.59274111664854e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37921142578125,0.0,0.0,7.085171091603115e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793334960937,0.0,0.0,9.59273602347821e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787841796875,0.0,0.0,0.0004550375451799,284.3617248535156,294.1499938964844,288.260009765625,283.2951354980469,290.46484375,288.587158203125,284.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706328855827,2.430199819158929e-09,0.0009706304408609,-0.0054183285683393,0.0,0.0,0.0,-0.0060175666585564,60.0,2.4524917602539062,-0.0,-6.42346478230138e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793334960937,0.0,0.0,9.10949383978732e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,9.59274111664854e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37921142578125,0.0,0.0,7.085171091603115e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793334960937,0.0,0.0,9.59273602347821e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787841796875,0.0,0.0,0.0004550375451799,284.3617248535156,294.1499938964844,288.260009765625,283.2951354980469,290.46484375,288.587158203125,284.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706328855827,2.430199819158929e-09,0.0009706304408609,-0.0054183285683393,0.0,0.0,0.0,-0.0060175666585564,60.0,2.4524917602539062,-0.0,-6.42346478230138e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.379638671875,0.0,0.0,9.106736251851544e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797607421875,0.0,0.0,9.58983728196472e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795166015625,0.0,0.0,7.083026866894215e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.379638671875,0.0,0.0,9.58983218879439e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791198730469,0.0,0.0,0.0004548997967503,284.3623352050781,294.1499938964844,288.2416687011719,283.2933654785156,290.4457397460937,288.57421875,284.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703388786874,2.3958244277366703e-09,0.0009703364921733,-0.0053282529115676,0.0,0.0,0.0,-0.0060005253180861,60.0,2.438814878463745,-0.0,-6.419573850280359e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799743652344,0.0,0.0,9.104137279791756e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.38006591796875,0.0,0.0,9.587100066710263e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3798522949219,0.0,0.0,7.081004878273234e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799743652344,0.0,0.0,9.587094973539934e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,0.0004547699645627,284.3629455566406,294.1499938964844,288.22332763671875,283.29156494140625,290.4266357421875,288.5613098144531,284.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700618102215,2.363428341922713e-09,0.000970059481915,-0.005243363790214,0.0,0.0,0.0,-0.0059844651259481,60.0,2.425189733505249,-0.0,-6.415908870849307e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
