time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268620,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803405761719,0.0,0.0,9.101416071644052e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38043212890625,0.0,0.0,9.584234794601798e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3802185058594,0.0,0.0,7.078888302203268e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803405761719,0.0,0.0,9.584229701431468e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797912597656,0.0,0.0,0.0004546340496744,284.3636169433594,294.1499938964844,288.2027893066406,283.28961181640625,290.4052429199219,288.5469055175781,284.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697717032395,2.3295061435391062e-09,0.000969769374933,-0.0051544746384024,0.0,0.0,0.0,-0.0059676482342183,60.0,2.4099888801574707,-0.0,-6.412071940076204e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,9.09946029423736e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807067871094,0.0,0.0,9.582175698596984e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804931640625,0.0,0.0,7.077367627061903e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,9.582170605426654e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800964355469,0.0,0.0,0.0004545363772194,284.3641662597656,294.1499938964844,288.1866760253906,283.2880554199219,290.3884582519531,288.5355834960937,284.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695632033981,2.305126534096757e-09,0.0009695608750917,-0.0050905919633805,0.0,0.0,0.0,-0.0059555619955062,60.0,2.398092746734619,-0.0,-6.409315034261456e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.095441782847048e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,9.577944001648576e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3811950683594,0.0,0.0,7.07424187567085e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.577938908478244e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807678222656,0.0,0.0,0.0004543356481008,284.3653869628906,294.1499938964844,288.1499938964844,283.2846069335937,290.350341796875,288.5099182128906,284.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691346785984,2.255027053976732e-09,0.0009691324667073,-0.0049593127332627,0.0,0.0,0.0,-0.0059307254850864,60.0,2.371175765991211,-0.0,-6.40365129811471e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.095441782847048e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,9.577944001648576e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3811950683594,0.0,0.0,7.07424187567085e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.577938908478244e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807678222656,0.0,0.0,0.0004543356481008,284.3653869628906,294.1499938964844,288.1499938964844,283.2846069335937,290.350341796875,288.5099182128906,284.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691346785984,2.255027053976732e-09,0.0009691324667073,-0.0049593127332627,0.0,0.0,0.0,-0.0059307254850864,60.0,2.371175765991211,-0.0,-6.40365129811471e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819885253906,0.0,0.0,9.092762047657744e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.382080078125,0.0,0.0,9.575121657690032e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818664550781,0.0,0.0,7.072157313814387e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819885253906,0.0,0.0,9.575116564519703e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3814697265625,0.0,0.0,0.0004542017704807,284.3666687011719,294.1499938964844,288.1101989746094,283.2789306640625,290.3122253417969,288.4839782714844,284.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968848762568,2.221600237106713e-09,0.0009688465506769,-0.0048717223107814,0.0,0.0,0.0,-0.005914153996855,60.0,2.3434619903564453,-0.0,-6.399874052931409e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819885253906,0.0,0.0,9.092762047657744e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.382080078125,0.0,0.0,9.575121657690032e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818664550781,0.0,0.0,7.072157313814387e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819885253906,0.0,0.0,9.575116564519703e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3814697265625,0.0,0.0,0.0004542017704807,284.3666687011719,294.1499938964844,288.1101989746094,283.2789306640625,290.3122253417969,288.4839782714844,284.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968848762568,2.221600237106713e-09,0.0009688465506769,-0.0048717223107814,0.0,0.0,0.0,-0.005914153996855,60.0,2.3434619903564453,-0.0,-6.399874052931409e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,9.091932588489726e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3828125,0.0,0.0,9.57424781518057e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3825988769531,0.0,0.0,7.071511936374009e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827209472656,0.0,0.0,9.57424272201024e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822021484375,0.0,0.0,0.0004541603557299,284.3679504394531,294.1499938964844,288.064453125,283.2690124511719,290.27398681640625,288.4571228027344,284.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687600540928,2.211232308368949e-09,0.0009687578422017,-0.004844554234296,0.0,0.0,0.0,-0.0059090135619044,60.0,2.313206195831299,-0.0,-6.398702367960142e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,9.091932588489726e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3828125,0.0,0.0,9.57424781518057e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3825988769531,0.0,0.0,7.071511936374009e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827209472656,0.0,0.0,9.57424272201024e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822021484375,0.0,0.0,0.0004541603557299,284.3679504394531,294.1499938964844,288.064453125,283.2690124511719,290.27398681640625,288.4571228027344,284.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687600540928,2.211232308368949e-09,0.0009687578422017,-0.004844554234296,0.0,0.0,0.0,-0.0059090135619044,60.0,2.313206195831299,-0.0,-6.398702367960142e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.383056640625,0.0,0.0,9.092151594813912e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831787109375,0.0,0.0,9.57447846303694e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829650878906,0.0,0.0,7.071682921377942e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3830871582031,0.0,0.0,9.574474097462372e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.382568359375,0.0,0.0,0.0004541712987702,284.3685913085937,294.1499938964844,288.0395202636719,283.2625732421875,290.2548217773437,288.4432067871094,284.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832207418,2.213945471396528e-09,0.0009687810088507,-0.0048516639508306,0.0,0.0,0.0,-0.0059103583917021,60.0,2.297025918960572,-0.0,-6.399009322421989e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834228515625,0.0,0.0,9.092844265978783e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.383544921875,0.0,0.0,9.575208241585642e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833312988281,0.0,0.0,7.072221342241392e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834533691406,0.0,0.0,9.575203876011074e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829345703125,0.0,0.0,0.0004542059323284,284.3692321777344,294.1499938964844,288.0133056640625,283.2552185058594,290.235595703125,288.42877197265625,284.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.222561246156829e-09,0.0009688546415418,-0.0048742406070232,0.0,0.0,0.0,-0.0059146294370293,60.0,2.280000686645508,-0.0,-6.39998276596998e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841857910156,0.0,0.0,9.09550508367829e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38427734375,0.0,0.0,9.578009485267104e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38409423828125,0.0,0.0,7.074290624586865e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841857910156,0.0,0.0,9.578005119692534e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836975097656,0.0,0.0,0.0004543388204183,284.3705444335937,294.1499938964844,287.9572448730469,283.2378234863281,290.1969299316406,288.3983459472656,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691399754956,2.2556725376432496e-09,0.0009691377636045,-0.0049610044807195,0.0,0.0,0.0,-0.0059310439974069,60.0,2.24385404586792,-0.0,-6.403724484016493e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841857910156,0.0,0.0,9.09550508367829e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38427734375,0.0,0.0,9.578009485267104e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38409423828125,0.0,0.0,7.074290624586865e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841857910156,0.0,0.0,9.578005119692534e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836975097656,0.0,0.0,0.0004543388204183,284.3705444335937,294.1499938964844,287.9572448730469,283.2378234863281,290.1969299316406,288.3983459472656,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691399754956,2.2556725376432496e-09,0.0009691377636045,-0.0049610044807195,0.0,0.0,0.0,-0.0059310439974069,60.0,2.24385404586792,-0.0,-6.403724484016493e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.38494873046875,0.0,0.0,9.099816816160455e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38507080078125,0.0,0.0,9.582550410414116e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3848571777344,0.0,0.0,7.077644113451242e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3849792480469,0.0,0.0,9.582546044839546e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.38446044921875,0.0,0.0,0.0004545542178675,284.37188720703125,294.1499938964844,287.8967590332031,283.2172241210937,290.1579284667969,288.3650817871094,284.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695991175249,2.309363145158727e-09,0.0009695967892184,-0.0051016937941312,0.0,0.0,0.0,-0.0059576607309281,60.0,2.2048983573913574,-0.0,-6.409793940065357e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.38494873046875,0.0,0.0,9.099816816160455e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38507080078125,0.0,0.0,9.582550410414116e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3848571777344,0.0,0.0,7.077644113451242e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3849792480469,0.0,0.0,9.582546044839546e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.38446044921875,0.0,0.0,0.0004545542178675,284.37188720703125,294.1499938964844,287.8967590332031,283.2172241210937,290.1579284667969,288.3650817871094,284.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695991175249,2.309363145158727e-09,0.0009695967892184,-0.0051016937941312,0.0,0.0,0.0,-0.0059576607309281,60.0,2.2048983573913574,-0.0,-6.409793940065357e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857421875,0.0,0.0,9.105808567255735e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3858337402344,0.0,0.0,9.588859393261372e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856506347656,0.0,0.0,7.082304364303127e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857727050781,0.0,0.0,9.588855027686805e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38525390625,0.0,0.0,0.0004548534925561,284.37322998046875,294.1499938964844,287.8323974609375,283.1937255859375,290.1184387207031,288.3281555175781,284.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702371899038,2.3839734630826115e-09,0.0009702348033897,-0.0052971993573009,0.0,0.0,0.0,-0.005994648206979,60.0,2.1634464263916016,-0.0,-6.41823305613798e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857421875,0.0,0.0,9.105808567255735e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3858337402344,0.0,0.0,9.588859393261372e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856506347656,0.0,0.0,7.082304364303127e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3857727050781,0.0,0.0,9.588855027686805e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38525390625,0.0,0.0,0.0004548534925561,284.37322998046875,294.1499938964844,287.8323974609375,283.1937255859375,290.1184387207031,288.3281555175781,284.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702371899038,2.3839734630826115e-09,0.0009702348033897,-0.0052971993573009,0.0,0.0,0.0,-0.005994648206979,60.0,2.1634464263916016,-0.0,-6.41823305613798e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865661621094,0.0,0.0,9.113488340517506e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3866577148437,0.0,0.0,9.596946620149538e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.386474609375,0.0,0.0,7.08827719790861e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865661621094,0.0,0.0,9.59694225457497e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860778808594,0.0,0.0,0.0004552371392492,284.3746032714844,294.1499938964844,287.7646484375,283.16766357421875,290.0784606933594,288.2869567871094,284.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971055123955,2.4796205089216983e-09,0.0009710526210255,-0.0055478285066783,0.0,0.0,0.0,-0.0060420646332204,60.0,2.119924306869507,-0.0,-6.429060306345491e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865661621094,0.0,0.0,9.113488340517506e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3866577148437,0.0,0.0,9.596946620149538e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.386474609375,0.0,0.0,7.08827719790861e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865661621094,0.0,0.0,9.59694225457497e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860778808594,0.0,0.0,0.0004552371392492,284.3746032714844,294.1499938964844,287.7646484375,283.16766357421875,290.0784606933594,288.2869567871094,284.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971055123955,2.4796205089216983e-09,0.0009710526210255,-0.0055478285066783,0.0,0.0,0.0,-0.0060420646332204,60.0,2.119924306869507,-0.0,-6.429060306345491e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869934082031,0.0,0.0,9.117925947066396e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3870849609375,0.0,0.0,9.601619967725128e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,7.091728912200779e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869934082031,0.0,0.0,9.60161560215056e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,0.0004554588231258,284.37530517578125,294.1499938964844,287.72967529296875,283.1537780761719,290.05828857421875,288.26470947265625,284.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715278283692,2.534899623540809e-09,0.0009715252672322,-0.0056926785036921,0.0,0.0,0.0,-0.0060694683343172,60.0,2.097520112991333,-0.0,-6.435321608933009e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.38739013671875,0.0,0.0,9.12280156626366e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874816894531,0.0,0.0,9.606753883417696e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3872985839844,0.0,0.0,7.095521141309291e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874206542969,0.0,0.0,9.606749517843129e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869323730469,0.0,0.0,0.000455702363979,284.3760070800781,294.1499938964844,287.6940612792969,283.139404296875,290.0379638671875,288.2410888671875,284.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720471571199,2.5956226057388676e-09,0.0009720445377752,-0.0058517935685813,0.0,0.0,0.0,-0.0060995714738965,60.0,2.0746819972991943,-0.0,-6.442203215328848e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.387939453125,0.0,0.0,9.129648969974367e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3880310058594,0.0,0.0,9.613965085009112e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3878479003906,0.0,0.0,7.100846414687112e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.387939453125,0.0,0.0,9.613960719434544e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874816894531,0.0,0.0,0.0004560444212984,284.3768920898437,294.1499938964844,287.6476135253906,283.1203308105469,290.01171875,288.2091064453125,284.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727765573188,2.6809154896056953e-09,0.0009727738797664,-0.0060752886347472,0.0,0.0,0.0,-0.0061418549157679,60.0,2.044956684112549,-0.0,-6.451875833590749e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38824462890625,0.0,0.0,9.133785351878032e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883361816406,0.0,0.0,9.618321200832725e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3881530761719,0.0,0.0,7.104063843144104e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38824462890625,0.0,0.0,9.618316107662396e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3877868652344,0.0,0.0,0.0004562510293908,284.3774108886719,294.1499938964844,287.62109375,283.1093139648437,289.99688720703125,288.1903076171875,284.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732171893119,2.732439163821709e-09,0.0009732144535519,-0.0062102973461151,0.0,0.0,0.0,-0.0061673973686993,60.0,2.028028964996338,-0.0,-6.457722179220582e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891296386719,0.0,0.0,9.146340016741306e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891906738281,0.0,0.0,9.631541615817696e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890075683594,0.0,0.0,7.113828178262338e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891296386719,0.0,0.0,9.631536522647366e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3886413574219,0.0,0.0,0.0004568781587295,284.3788146972656,294.1499938964844,287.5462951660156,283.07769775390625,289.9552001953125,288.1336975097656,284.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745545685291,2.8888209602229153e-09,0.000974551658146,-0.0066200653091073,0.0,0.0,0.0,-0.0062449225224554,60.0,1.980149745941162,-0.0,-6.475483615986377e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891296386719,0.0,0.0,9.146340016741306e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891906738281,0.0,0.0,9.631541615817696e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890075683594,0.0,0.0,7.113828178262338e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891296386719,0.0,0.0,9.631536522647366e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3886413574219,0.0,0.0,0.0004568781587295,284.3788146972656,294.1499938964844,287.5462951660156,283.07769775390625,289.9552001953125,288.1336975097656,284.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745545685291,2.8888209602229153e-09,0.000974551658146,-0.0066200653091073,0.0,0.0,0.0,-0.0062449225224554,60.0,1.980149745941162,-0.0,-6.475483615986377e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900146484375,0.0,0.0,9.160459012491629e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3901062011719,0.0,0.0,9.646409307606518e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899230957031,0.0,0.0,7.124809781089425e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900146484375,0.0,0.0,9.64640494203195e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3895568847656,0.0,0.0,0.0004575834609568,284.3802795410156,294.1499938964844,287.4701538085937,283.04498291015625,289.912841796875,288.0704345703125,284.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760586544871,3.0646967186243046e-09,0.0009760555694811,-0.0070809102617204,0.0,0.0,0.0,-0.006332111544907,60.0,1.9313665628433228,-0.0,-6.495487525626231e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900146484375,0.0,0.0,9.160459012491629e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3901062011719,0.0,0.0,9.646409307606518e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899230957031,0.0,0.0,7.124809781089425e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900146484375,0.0,0.0,9.64640494203195e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3895568847656,0.0,0.0,0.0004575834609568,284.3802795410156,294.1499938964844,287.4701538085937,283.04498291015625,289.912841796875,288.0704345703125,284.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760586544871,3.0646967186243046e-09,0.0009760555694811,-0.0070809102617204,0.0,0.0,0.0,-0.006332111544907,60.0,1.9313665628433228,-0.0,-6.495487525626231e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908996582031,0.0,0.0,9.175963350571692e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3909912109375,0.0,0.0,9.662735828896984e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.39080810546875,0.0,0.0,7.136868225643411e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39093017578125,0.0,0.0,9.662731463322416e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,0.0004583579138852,284.3817443847656,294.1499938964844,287.3931884765625,283.0114440917969,289.86981201171875,288.0011291503906,284.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777103550732,3.257825564872973e-09,0.0009777070954442,-0.007586957886815,0.0,0.0,0.0,-0.0064278542995452,60.0,1.8820539712905884,-0.0,-6.517489481439044e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3908996582031,0.0,0.0,9.175963350571692e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3909912109375,0.0,0.0,9.662735828896984e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.39080810546875,0.0,0.0,7.136868225643411e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39093017578125,0.0,0.0,9.662731463322416e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,0.0004583579138852,284.3817443847656,294.1499938964844,287.3931884765625,283.0114440917969,289.86981201171875,288.0011291503906,284.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777103550732,3.257825564872973e-09,0.0009777070954442,-0.007586957886815,0.0,0.0,0.0,-0.0064278542995452,60.0,1.8820539712905884,-0.0,-6.517489481439044e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,9.184229566017166e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914489746094,0.0,0.0,9.671440784586594e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912658691406,0.0,0.0,7.143297989387065e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,9.671436419012024e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39093017578125,0.0,0.0,0.0004587708390317,284.3824768066406,294.1499938964844,287.3545837402344,282.9945068359375,289.8480224609375,287.9638061523437,284.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.3608009708530062e-09,0.0009785876609385,-0.0078567769378423,0.0,0.0,0.0,-0.0064789033494889,60.0,1.857263207435608,-0.0,-6.52923617394663e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.391845703125,0.0,0.0,9.192702418658882e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919372558594,0.0,0.0,9.680362563813104e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3917541503906,0.0,0.0,7.149887824198231e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.391845703125,0.0,0.0,9.680358198238535e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,0.0004591940669342,284.3832092285156,294.1499938964844,287.31591796875,282.9775085449219,289.8261108398437,287.92529296875,284.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794934885576,3.466346099045836e-09,0.0009794901125133,-0.0081333285197615,0.0,0.0,0.0,-0.0065312264487147,60.0,1.8324400186538696,-0.0,-6.541286268202384e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927917480469,0.0,0.0,9.210452844854444e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39288330078125,0.0,0.0,9.699055226519704e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927001953125,0.0,0.0,7.163693953771144e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927917480469,0.0,0.0,9.699050860945135e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.392333984375,0.0,0.0,0.0004600807733368,284.3847045898437,294.1499938964844,287.2388610839844,282.94354248046875,289.7817077636719,287.8433837890625,284.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813846554607,3.6874692188604286e-09,0.0009813809301704,-0.0087127136066555,0.0,0.0,0.0,-0.0066408473066985,60.0,1.7828500270843506,-0.0,-6.566569510368937e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927917480469,0.0,0.0,9.210452844854444e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39288330078125,0.0,0.0,9.699055226519704e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927001953125,0.0,0.0,7.163693953771144e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927917480469,0.0,0.0,9.699050860945135e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.392333984375,0.0,0.0,0.0004600807733368,284.3847045898437,294.1499938964844,287.2388610839844,282.94354248046875,289.7817077636719,287.8433837890625,284.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813846554607,3.6874692188604286e-09,0.0009813809301704,-0.0087127136066555,0.0,0.0,0.0,-0.0066408473066985,60.0,1.7828500270843506,-0.0,-6.566569510368937e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,9.228853014064951e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,9.718431101646274e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3936462402344,0.0,0.0,7.178005034802482e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937683105469,0.0,0.0,9.718426736071706e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.393310546875,0.0,0.0,0.0004609998723026,284.38623046875,294.1499938964844,287.1625061035156,282.9098815917969,289.7367248535156,287.75701904296875,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.916681645677045e-09,0.000983341014944,-0.0093132844194769,0.0,0.0,0.0,-0.0067544775083661,60.0,1.7334657907485962,-0.0,-6.592828327711686e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,9.228853014064951e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,9.718431101646274e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3936462402344,0.0,0.0,7.178005034802482e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937683105469,0.0,0.0,9.718426736071706e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.393310546875,0.0,0.0,0.0004609998723026,284.38623046875,294.1499938964844,287.1625061035156,282.9098815917969,289.7367248535156,287.75701904296875,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.916681645677045e-09,0.000983341014944,-0.0093132844194769,0.0,0.0,0.0,-0.0067544775083661,60.0,1.7334657907485962,-0.0,-6.592828327711686e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3947448730469,0.0,0.0,9.24768391996622e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,9.73826099652797e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,7.192650809884071e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3947448730469,0.0,0.0,9.738257358549164e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3943176269531,0.0,0.0,0.0004619405372068,284.38775634765625,294.1499938964844,287.0873718261719,282.8768920898437,289.6910705566406,287.665771484375,284.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512686621558714e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.6847344636917114,-0.0,-6.619757186854258e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3947448730469,0.0,0.0,9.24768391996622e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,9.73826099652797e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,7.192650809884071e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3947448730469,0.0,0.0,9.738257358549164e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3943176269531,0.0,0.0,0.0004619405372068,284.38775634765625,294.1499938964844,287.0873718261719,282.8768920898437,289.6910705566406,287.665771484375,284.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512686621558714e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.6847344636917114,-0.0,-6.619757186854258e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,9.266615234082563e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,9.758196392795072e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956604003906,0.0,0.0,7.207375165307894e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,9.758192027220502e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,0.000462886178866,284.3893127441406,294.1499938964844,287.0139465332031,282.8450012207031,289.6448059082031,287.5713806152344,284.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873679373413,4.387094243440971e-09,0.0009873636299744,-0.0105458060279488,0.0,0.0,0.0,-0.0069876820780336,60.0,1.6368032693862915,-0.0,-6.646884287420107e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,9.266615234082563e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,9.758196392795072e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956604003906,0.0,0.0,7.207375165307894e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,9.758192027220502e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,0.000462886178866,284.3893127441406,294.1499938964844,287.0139465332031,282.8450012207031,289.6448059082031,287.5713806152344,284.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873679373413,4.387094243440971e-09,0.0009873636299744,-0.0105458060279488,0.0,0.0,0.0,-0.0069876820780336,60.0,1.6368032693862915,-0.0,-6.646884287420107e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.396240234375,0.0,0.0,9.276050695916638e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3963317871094,0.0,0.0,9.768132440513e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961486816406,0.0,0.0,7.21471369615756e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.396240234375,0.0,0.0,9.768128802534191e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39581298828125,0.0,0.0,0.0004633575154002,284.3900756835937,294.1499938964844,286.9780578613281,282.82958984375,289.6214904785156,287.5234069824219,284.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640660485393e-09,0.000988368759863,-0.0108537804335355,0.0,0.0,0.0,-0.0070459553971886,60.0,1.6132014989852903,-0.0,-6.660425810878223e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
