time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270960,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,9.285399573855102e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968505859375,0.0,0.0,9.77797681116499e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.39666748046875,0.0,0.0,7.221985288197175e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,9.777973173186184e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3963317871094,0.0,0.0,0.0004638245154637,284.390869140625,294.1499938964844,286.9428100585937,282.8145751953125,289.5980224609375,287.47509765625,284.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.6210977266980535e-09,0.0009893645765259,-0.0111588975414633,0.0,0.0,0.0,-0.007103688083589,60.0,1.5899746417999268,-0.0,-6.673855779126825e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974914550781,0.0,0.0,9.298719669459388e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975830078125,0.0,0.0,9.792003402253612e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974304199219,0.0,0.0,7.232344796648249e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39752197265625,0.0,0.0,9.791999764274806e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970947265625,0.0,0.0,0.0004644898872356,284.3919982910156,294.1499938964844,286.89324951171875,282.7937927246094,289.5640563964844,287.4052734375,284.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870303276909e-09,0.0009907835628837,-0.011593634262681,0.0,0.0,0.0,-0.0071859480813145,60.0,1.5570969581604004,-0.0,-6.693014142911127e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977966308594,0.0,0.0,9.303833940066396e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978881835937,0.0,0.0,9.797389793675392e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.397705078125,0.0,0.0,7.236322562675923e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977966308594,0.0,0.0,9.797385428100824e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973693847656,0.0,0.0,0.0004647453606594,284.3924560546875,294.1499938964844,286.8743896484375,282.7859802246094,289.55078125,287.3781433105469,284.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605607956647,0.0,0.0,0.0,-0.0072175338864326,60.0,1.5445157289505005,-0.0,-6.700378207824542e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,9.321721154265106e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39892578125,0.0,0.0,9.81622506515123e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987731933594,0.0,0.0,7.250234921230003e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,9.816221427172422e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984375,0.0,0.0,0.0004656388482544,284.39404296875,294.1499938964844,286.80926513671875,282.7596435546875,289.5030822753906,287.281982421875,284.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.5010735988616943,-0.0,-6.72616309316254e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,9.321721154265106e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39892578125,0.0,0.0,9.81622506515123e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987731933594,0.0,0.0,7.250234921230003e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,9.816221427172422e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984375,0.0,0.0,0.0004656388482544,284.39404296875,294.1499938964844,286.80926513671875,282.7596435546875,289.5030822753906,287.281982421875,284.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.5010735988616943,-0.0,-6.72616309316254e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,9.339060488855466e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999938964844,0.0,0.0,9.834484808379784e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998413085937,0.0,0.0,7.263721636263654e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,9.834481170400976e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995056152344,0.0,0.0,0.0004665050073526,284.3956604003906,294.1499938964844,286.7478942871094,282.73590087890625,289.455078125,287.18731689453125,284.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289575000233526e-09,0.0009950809180736,-0.0129102421924471,0.0,0.0,0.0,-0.007435081526637,60.0,1.4594358205795288,-0.0,-6.751206171884405e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,9.339060488855466e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999938964844,0.0,0.0,9.834484808379784e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998413085937,0.0,0.0,7.263721636263654e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,9.834481170400976e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995056152344,0.0,0.0,0.0004665050073526,284.3956604003906,294.1499938964844,286.7478942871094,282.73590087890625,289.455078125,287.18731689453125,284.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289575000233526e-09,0.0009950809180736,-0.0129102421924471,0.0,0.0,0.0,-0.007435081526637,60.0,1.4594358205795288,-0.0,-6.751206171884405e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010009765625,0.0,0.0,9.355701331514864e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,9.852008224697784e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40093994140625,0.0,0.0,7.276664109667763e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,9.852003859123216e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006042480469,0.0,0.0,0.0004673362418543,284.39727783203125,294.1499938964844,286.6908264160156,282.71514892578125,289.4067687988281,287.0959777832031,284.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496869182053388e-09,0.0009968535741791,-0.0134533112868666,0.0,0.0,0.0,-0.0075378464534878,60.0,1.4205965995788574,-0.0,-6.775282912485636e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010009765625,0.0,0.0,9.355701331514864e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,9.852008224697784e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40093994140625,0.0,0.0,7.276664109667763e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,9.852003859123216e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006042480469,0.0,0.0,0.0004673362418543,284.39727783203125,294.1499938964844,286.6908264160156,282.71514892578125,289.4067687988281,287.0959777832031,284.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496869182053388e-09,0.0009968535741791,-0.0134533112868666,0.0,0.0,0.0,-0.0075378464534878,60.0,1.4205965995788574,-0.0,-6.775282912485636e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40155029296875,0.0,0.0,9.363758726976812e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4016418457031,0.0,0.0,9.860492718871684e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014892578125,0.0,0.0,7.282930891960859e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015808105469,0.0,0.0,9.860489080892876e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4011535644531,0.0,0.0,0.0004677387187257,284.3981018066406,294.1499938964844,286.6640625,282.7060546875,289.3825378417969,287.0516967773437,284.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977174922823,5.597241337085279e-09,0.0009977119043469,-0.0137162618339061,0.0,0.0,0.0,-0.0075876056216657,60.0,1.4021556377410889,-0.0,-6.78695641909144e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,9.37161676120013e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021911621094,0.0,0.0,9.868768393062056e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40203857421875,0.0,0.0,7.289042696356773e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,9.868764027487488e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017333984375,0.0,0.0,0.0004681312711909,284.39892578125,294.1499938964844,286.6385498046875,282.6978454589844,289.3582763671875,287.00860595703125,284.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985546348616,5.695135030236997e-09,0.0009985489305108,-0.0139727154746651,0.0,0.0,0.0,-0.0076361359097063,60.0,1.3844985961914062,-0.0,-6.798351392944825e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032287597656,0.0,0.0,9.38666344154626e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033203125,0.0,0.0,9.8846125183627e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031677246094,0.0,0.0,7.300745346583426e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032592773437,0.0,0.0,9.884608880383894e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028625488281,0.0,0.0,0.0004688828776124,284.40057373046875,294.1499938964844,286.59161376953125,282.684326171875,289.3096923828125,286.9261474609375,284.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001576738432,5.882569986681574e-09,0.0010001517366617,-0.0144637357443571,0.0,0.0,0.0,-0.0077290558256208,60.0,1.3515467643737793,-0.0,-6.82019489772756e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032287597656,0.0,0.0,9.38666344154626e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033203125,0.0,0.0,9.8846125183627e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031677246094,0.0,0.0,7.300745346583426e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032592773437,0.0,0.0,9.884608880383894e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028625488281,0.0,0.0,0.0004688828776124,284.40057373046875,294.1499938964844,286.59161376953125,282.684326171875,289.3096923828125,286.9261474609375,284.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001576738432,5.882569986681574e-09,0.0010001517366617,-0.0144637357443571,0.0,0.0,0.0,-0.0077290558256208,60.0,1.3515467643737793,-0.0,-6.82019489772756e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,9.400629642186686e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4044494628906,0.0,0.0,9.89931941148825e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.404296875,0.0,0.0,7.31160762370564e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,9.899315773509444e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40399169921875,0.0,0.0,0.0004695805255323,284.4022521972656,294.1499938964844,286.55047607421875,282.6750183105469,289.2611389160156,286.8493347167969,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.056547263710854e-09,0.0010016395244747,-0.0149194914847612,0.0,0.0,0.0,-0.0078153042122721,60.0,1.322167158126831,-0.0,-6.840502209115584e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,9.400629642186686e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4044494628906,0.0,0.0,9.89931941148825e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.404296875,0.0,0.0,7.31160762370564e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,9.899315773509444e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40399169921875,0.0,0.0,0.0004695805255323,284.4022521972656,294.1499938964844,286.55047607421875,282.6750183105469,289.2611389160156,286.8493347167969,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.056547263710854e-09,0.0010016395244747,-0.0149194914847612,0.0,0.0,0.0,-0.0078153042122721,60.0,1.322167158126831,-0.0,-6.840502209115584e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4055480957031,0.0,0.0,9.413213410880417e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056091308594,0.0,0.0,9.912571113090962e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40545654296875,0.0,0.0,7.32139524188824e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4055480957031,0.0,0.0,9.912566747516394e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051513671875,0.0,0.0,0.0004702091100625,284.4039306640625,294.1499938964844,286.5156555175781,282.6703186035156,289.21270751953125,286.779296875,284.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213299652557681e-09,0.0010029799304902,-0.0153301171958446,0.0,0.0,0.0,-0.0078930128365755,60.0,1.2968015670776367,-0.0,-6.858824264099894e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4055480957031,0.0,0.0,9.413213410880417e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056091308594,0.0,0.0,9.912571113090962e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40545654296875,0.0,0.0,7.32139524188824e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4055480957031,0.0,0.0,9.912566747516394e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051513671875,0.0,0.0,0.0004702091100625,284.4039306640625,294.1499938964844,286.5156555175781,282.6703186035156,289.21270751953125,286.779296875,284.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213299652557681e-09,0.0010029799304902,-0.0153301171958446,0.0,0.0,0.0,-0.0078930128365755,60.0,1.2968015670776367,-0.0,-6.858824264099894e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067077636719,0.0,0.0,9.424053132534028e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067687988281,0.0,0.0,9.923985635396092e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,7.329825893975794e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067077636719,0.0,0.0,9.923981997417286e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063415527344,0.0,0.0,0.0004707505868282,284.4056091308594,294.1499938964844,286.4877014160156,282.6706237792969,289.16455078125,286.7164306640625,284.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483280854370605e-09,0.0010041346540674,-0.0156838297843933,0.0,0.0,0.0,-0.0079599525779485,60.0,1.2756083011627195,-0.0,-6.8746267345432e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067077636719,0.0,0.0,9.424053132534028e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067687988281,0.0,0.0,9.923985635396092e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,7.329825893975794e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067077636719,0.0,0.0,9.923981997417286e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063415527344,0.0,0.0,0.0004707505868282,284.4056091308594,294.1499938964844,286.4877014160156,282.6706237792969,289.16455078125,286.7164306640625,284.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483280854370605e-09,0.0010041346540674,-0.0156838297843933,0.0,0.0,0.0,-0.0079599525779485,60.0,1.2756083011627195,-0.0,-6.8746267345432e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40728759765625,0.0,0.0,9.428609337192027e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073791503906,0.0,0.0,9.928783401846886e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072265625,0.0,0.0,7.333370012929663e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40728759765625,0.0,0.0,9.92877976386808e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,0.0004709781787823,284.4064636230469,294.1499938964844,286.4764404296875,282.6727905273437,289.140625,286.68817138671875,284.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405079577831429e-09,0.0010046198731288,-0.0158324893563985,0.0,0.0,0.0,-0.0079880869016051,60.0,1.266867995262146,-0.0,-6.881273861836237e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40789794921875,0.0,0.0,9.432686056243256e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.407958984375,0.0,0.0,9.933076216839254e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078063964844,0.0,0.0,7.336540147662163e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40789794921875,0.0,0.0,9.933072578860448e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075012207031,0.0,0.0,0.000471181818284,284.4073181152344,294.1499938964844,286.46710205078125,282.67633056640625,289.1167907714844,286.6616516113281,284.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.4558540735504274e-09,0.0010050541022792,-0.0159654933959245,0.0,0.0,0.0,-0.0080132586881518,60.0,1.2590948343276978,-0.0,-6.88722394670549e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088439941406,0.0,0.0,9.437716653337702e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,9.938374569173902e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40875244140625,0.0,0.0,7.34045315766707e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088439941406,0.0,0.0,9.938370931195097e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084777832031,0.0,0.0,0.00047143312986,284.40869140625,294.1499938964844,286.45623779296875,282.6850891113281,289.0789489746094,286.6236267089844,284.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055965976789,6.5185163933279e-09,0.0010055900784209,-0.0161296352744102,0.0,0.0,0.0,-0.0080443229526281,60.0,1.2492960691452026,-0.0,-6.894570248050513e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,9.438661800231785e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091491699219,0.0,0.0,9.93936919257976e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40899658203125,0.0,0.0,7.341188756981865e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,9.939366282196715e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4087219238281,0.0,0.0,0.000471480336273,284.4090270996094,294.1499938964844,286.454345703125,282.6878967285156,289.0695495605469,286.61505126953125,284.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005697180517,6.530285645567346e-09,0.0010056906612589,-0.0161604639142751,0.0,0.0,0.0,-0.0080501576885581,60.0,1.2473938465118408,-0.0,-6.895950832586095e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102783203125,0.0,0.0,9.441618021810429e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103698730469,0.0,0.0,9.942481847247107e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41021728515625,0.0,0.0,7.343487231992185e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103088378906,0.0,0.0,9.942478209268302e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,0.0004716279800049,284.4107666015625,294.1499938964844,286.45001220703125,282.70562744140625,289.02294921875,286.5763854980469,284.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060120839625,6.567084209763152e-09,0.0010060054482892,-0.0162568558007478,0.0,0.0,0.0,-0.0080684013664722,60.0,1.2405864000320437,-0.0,-6.900266669163102e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102783203125,0.0,0.0,9.441618021810429e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103698730469,0.0,0.0,9.942481847247107e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41021728515625,0.0,0.0,7.343487231992185e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4103088378906,0.0,0.0,9.942478209268302e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,0.0004716279800049,284.4107666015625,294.1499938964844,286.45001220703125,282.70562744140625,289.02294921875,286.5763854980469,284.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060120839625,6.567084209763152e-09,0.0010060054482892,-0.0162568558007478,0.0,0.0,0.0,-0.0080684013664722,60.0,1.2405864000320437,-0.0,-6.900266669163102e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,9.4424351118505e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115905761719,0.0,0.0,9.943343320628628e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41143798828125,0.0,0.0,7.344123150687665e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,9.94333968264982e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111633300781,0.0,0.0,0.0004716688417829,284.4125061035156,294.1499938964844,286.45001220703125,282.7259521484375,288.97711181640625,286.54644775390625,284.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,1.238387942314148,-0.0,-6.901458959873707e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,9.4424351118505e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115905761719,0.0,0.0,9.943343320628628e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41143798828125,0.0,0.0,7.344123150687665e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,9.94333968264982e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111633300781,0.0,0.0,0.0004716688417829,284.4125061035156,294.1499938964844,286.45001220703125,282.7259521484375,288.97711181640625,286.54644775390625,284.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,1.238387942314148,-0.0,-6.901458959873707e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4127502441406,0.0,0.0,9.442464215680955e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128112792969,0.0,0.0,9.943373152054846e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126892089844,0.0,0.0,7.344145706156269e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4127502441406,0.0,0.0,9.9433702416718e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,0.0004716702969744,284.41424560546875,294.1499938964844,286.45001220703125,282.7449645996094,288.9320983886719,286.5235290527344,284.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.237404227256775,-0.0,-6.901498039724174e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4127502441406,0.0,0.0,9.442464215680955e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128112792969,0.0,0.0,9.943373152054846e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126892089844,0.0,0.0,7.344145706156269e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4127502441406,0.0,0.0,9.9433702416718e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,0.0004716702969744,284.41424560546875,294.1499938964844,286.45001220703125,282.7449645996094,288.9320983886719,286.5235290527344,284.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.237404227256775,-0.0,-6.901498039724174e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.0,0.0,9.442185546504334e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134521484375,0.0,0.0,9.943079930962996e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132995605469,0.0,0.0,7.343928882619366e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41339111328125,0.0,0.0,9.943076292984188e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4130249023437,0.0,0.0,0.0004716563562396,284.41510009765625,294.1499938964844,286.45001220703125,282.75396728515625,288.909912109375,286.5142517089844,284.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.236953616142273,-0.0,-6.901088767108376e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140014648437,0.0,0.0,9.44171697483398e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140625,0.0,0.0,9.942585893440992e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139099121094,0.0,0.0,7.343563629547134e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140014648437,0.0,0.0,9.942582255462185e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.41363525390625,0.0,0.0,0.00047163295676,284.4159851074219,294.1499938964844,286.45001220703125,282.7626647949219,288.8879089355469,286.50616455078125,284.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.2364919185638428,-0.0,-6.900401672282896e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4152526855469,0.0,0.0,9.440226858714595e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153137207031,0.0,0.0,9.941017196979374e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151916503906,0.0,0.0,7.342404569499195e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4152526855469,0.0,0.0,9.941013559000568e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149169921875,0.0,0.0,0.0004715585091616,284.417724609375,294.1499938964844,286.45001220703125,282.7791442871094,288.8445129394531,286.49285888671875,284.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.2355165481567385,-0.0,-6.89822101662685e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4152526855469,0.0,0.0,9.440226858714595e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153137207031,0.0,0.0,9.941017196979374e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151916503906,0.0,0.0,7.342404569499195e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4152526855469,0.0,0.0,9.941013559000568e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149169921875,0.0,0.0,0.0004715585091616,284.417724609375,294.1499938964844,286.45001220703125,282.7791442871094,288.8445129394531,286.49285888671875,284.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.2355165481567385,-0.0,-6.89822101662685e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165344238281,0.0,0.0,9.43803315749392e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165954589844,0.0,0.0,9.93870708043687e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164428710937,0.0,0.0,7.34069908503443e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165344238281,0.0,0.0,9.938704170053823e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4161682128906,0.0,0.0,0.0004714489623438,284.41949462890625,294.1499938964844,286.45001220703125,282.79443359375,288.8018493652344,286.4827575683594,284.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.2344629764556885,-0.0,-6.895012916174893e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165344238281,0.0,0.0,9.43803315749392e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165954589844,0.0,0.0,9.93870708043687e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164428710937,0.0,0.0,7.34069908503443e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165344238281,0.0,0.0,9.938704170053823e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4161682128906,0.0,0.0,0.0004714489623438,284.41949462890625,294.1499938964844,286.45001220703125,282.79443359375,288.8018493652344,286.4827575683594,284.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.2344629764556885,-0.0,-6.895012916174893e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.41778564453125,0.0,0.0,9.43518098210916e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178771972656,0.0,0.0,9.935702837537974e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.417724609375,0.0,0.0,7.338479917962104e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178161621094,0.0,0.0,9.935699927154928e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4174499511719,0.0,0.0,0.0004713064699899,284.4212646484375,294.1499938964844,286.45001220703125,282.8085632324219,288.760009765625,286.4750671386719,284.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.2333345413208008,-0.0,-6.890842740858717e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.41778564453125,0.0,0.0,9.43518098210916e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178771972656,0.0,0.0,9.935702837537974e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.417724609375,0.0,0.0,7.338479917962104e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178161621094,0.0,0.0,9.935699927154928e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4174499511719,0.0,0.0,0.0004713064699899,284.4212646484375,294.1499938964844,286.45001220703125,282.8085632324219,288.760009765625,286.4750671386719,284.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.2333345413208008,-0.0,-6.890842740858717e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190979003906,0.0,0.0,9.431716171093284e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4191589355469,0.0,0.0,9.932054672390224e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.41900634765625,0.0,0.0,7.33578490326181e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190979003906,0.0,0.0,9.932051034411415e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.41876220703125,0.0,0.0,0.0004711333895102,284.42303466796875,294.1499938964844,286.45001220703125,282.82159423828125,288.7189025878906,286.4692077636719,284.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2321361303329468,-0.0,-6.88577941332369e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190979003906,0.0,0.0,9.431716171093284e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4191589355469,0.0,0.0,9.932054672390224e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.41900634765625,0.0,0.0,7.33578490326181e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190979003906,0.0,0.0,9.932051034411415e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.41876220703125,0.0,0.0,0.0004711333895102,284.42303466796875,294.1499938964844,286.45001220703125,282.82159423828125,288.7189025878906,286.4692077636719,284.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2321361303329468,-0.0,-6.88577941332369e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
