time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273300,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.41973876953125,0.0,0.0,9.429769852431492e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4197998046875,0.0,0.0,9.930005035130308e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.419677734375,0.0,0.0,7.33427150407806e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41973876953125,0.0,0.0,9.9300013971515e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4194030761719,0.0,0.0,0.0004710361827164,284.4239196777344,294.1499938964844,286.45001220703125,282.82769775390625,288.6986389160156,286.46685791015625,284.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696603029966,0.0,0.0,0.0,-0.0079951239749789,60.0,1.2315119504928589,-0.0,-6.882936531837913e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203796386719,0.0,0.0,9.427689656149596e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4204406738281,0.0,0.0,9.927814971888438e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203186035156,0.0,0.0,7.332653331104666e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203796386719,0.0,0.0,9.927811333909632e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,0.0004709322820417,284.4248352050781,294.1499938964844,286.45001220703125,282.83355712890625,288.6785583496094,286.4647827148437,284.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.2308728694915771,-0.0,-6.879899672185277e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4215393066406,0.0,0.0,9.423725714441387e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216003417969,0.0,0.0,9.92364002740942e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,7.329570507863536e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4215393066406,0.0,0.0,9.923637117026374e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.42120361328125,0.0,0.0,0.0004707342595793,284.4263916015625,294.1499938964844,286.45001220703125,282.8432312011719,288.6436462402344,286.4617614746094,284.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.2297146320343018,-0.0,-6.87411230160251e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42169189453125,0.0,0.0,9.42315673455596e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217529296875,0.0,0.0,9.923041216097772e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.421630859375,0.0,0.0,7.329128129640594e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42169189453125,0.0,0.0,9.923037578118964e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42138671875,0.0,0.0,0.0004707058542408,284.4266052246094,294.1499938964844,286.45001220703125,282.844482421875,288.6389465332031,286.4613952636719,284.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.229553461074829,-0.0,-6.873281677144405e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.418172703590244e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,9.9177923402749e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229431152344,0.0,0.0,7.325251499423757e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.917789429891856e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4226989746094,0.0,0.0,0.000470456900075,284.42840576171875,294.1499938964844,286.45001220703125,282.8544616699219,288.6000366210937,286.45880126953125,284.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2281819581985474,-0.0,-6.866009982786636e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.418172703590244e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,9.9177923402749e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229431152344,0.0,0.0,7.325251499423757e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.917789429891856e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4226989746094,0.0,0.0,0.000470456900075,284.42840576171875,294.1499938964844,286.45001220703125,282.8544616699219,288.6000366210937,286.45880126953125,284.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2281819581985474,-0.0,-6.866009982786636e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,9.412796498509124e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244079589844,0.0,0.0,9.912130917655304e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242553710937,0.0,0.0,7.321069278987125e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,9.912128007272258e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42401123046875,0.0,0.0,0.0004701883299276,284.43017578125,294.1499938964844,286.45001220703125,282.8634948730469,288.5618591308594,286.4568176269531,284.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.2267658710479736,-0.0,-6.858170564782995e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,9.412796498509124e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244079589844,0.0,0.0,9.912130917655304e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242553710937,0.0,0.0,7.321069278987125e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,9.912128007272258e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42401123046875,0.0,0.0,0.0004701883299276,284.43017578125,294.1499938964844,286.45001220703125,282.8634948730469,288.5618591308594,286.4568176269531,284.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.2267658710479736,-0.0,-6.858170564782995e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,9.407088509760796e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257202148437,0.0,0.0,9.906120249070229e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,7.316630217246711e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256896972656,0.0,0.0,9.90611733868718e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42535400390625,0.0,0.0,0.0004699032288044,284.4319763183594,294.1499938964844,286.45001220703125,282.8716735839844,288.5243835449219,286.4552917480469,284.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.2253124713897705,-0.0,-6.849853662060923e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,9.407088509760796e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257202148437,0.0,0.0,9.906120249070229e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,7.316630217246711e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256896972656,0.0,0.0,9.90611733868718e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42535400390625,0.0,0.0,0.0004699032288044,284.4319763183594,294.1499938964844,286.45001220703125,282.8716735839844,288.5243835449219,286.4552917480469,284.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.2253124713897705,-0.0,-6.849853662060923e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42633056640625,0.0,0.0,9.404129377799109e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263916015625,0.0,0.0,9.903004684019834e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42626953125,0.0,0.0,7.314328831853345e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42633056640625,0.0,0.0,9.903001773636788e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.426025390625,0.0,0.0,0.0004697554395534,284.4328918457031,294.1499938964844,286.45001220703125,282.8754272460937,288.5058898925781,286.4546813964844,284.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.224573850631714,-0.0,-6.845543509825802e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.427001953125,0.0,0.0,9.401111310580744e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42706298828125,0.0,0.0,9.899826545733958e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.42694091796875,0.0,0.0,7.31198160792701e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.427001953125,0.0,0.0,9.899823635350911e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266967773437,0.0,0.0,0.0004696046817116,284.43377685546875,294.1499938964844,286.45001220703125,282.87896728515625,288.4875793457031,286.4541320800781,284.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062086388425314e-09,0.0010016874875873,-0.0149340014904737,0.0,0.0,0.0,-0.0078180525451898,60.0,1.223828911781311,-0.0,-6.841148803005126e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283447265625,0.0,0.0,9.394928929395974e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,9.893316018860789e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42828369140625,0.0,0.0,7.307172927539796e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283752441406,0.0,0.0,9.89331310847774e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280700683594,0.0,0.0,0.0004692958609666,284.4355773925781,294.1499938964844,286.45001220703125,282.8854675292969,288.45147705078125,286.4532470703125,284.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.222324013710022,-0.0,-6.832151200342197e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283447265625,0.0,0.0,9.394928929395974e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,9.893316018860789e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42828369140625,0.0,0.0,7.307172927539796e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283752441406,0.0,0.0,9.89331310847774e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280700683594,0.0,0.0,0.0004692958609666,284.4355773925781,294.1499938964844,286.45001220703125,282.8854675292969,288.45147705078125,286.4532470703125,284.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.222324013710022,-0.0,-6.832151200342197e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297180175781,0.0,0.0,9.388605394633488e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297790527344,0.0,0.0,9.886656334856524e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296569824219,0.0,0.0,7.302253652596846e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297180175781,0.0,0.0,9.88665342447348e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4294128417969,0.0,0.0,0.0004689799679908,284.4373779296875,294.1499938964844,286.45001220703125,282.8912048339844,288.416015625,286.4525451660156,284.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.2208043336868286,-0.0,-6.822953935170517e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297180175781,0.0,0.0,9.388605394633488e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297790527344,0.0,0.0,9.886656334856524e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296569824219,0.0,0.0,7.302253652596846e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297180175781,0.0,0.0,9.88665342447348e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4294128417969,0.0,0.0,0.0004689799679908,284.4373779296875,294.1499938964844,286.45001220703125,282.8912048339844,288.416015625,286.4525451660156,284.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.2208043336868286,-0.0,-6.822953935170517e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310913085937,0.0,0.0,9.382204007124528e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311218261719,0.0,0.0,9.879915887722746e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310302734375,0.0,0.0,7.297275442397222e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310913085937,0.0,0.0,9.8799129773397e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4307861328125,0.0,0.0,0.0004686602333094,284.4391784667969,294.1499938964844,286.45001220703125,282.896240234375,288.3811950683594,286.4519958496094,284.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.21927809715271,-0.0,-6.813651509673947e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310913085937,0.0,0.0,9.382204007124528e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311218261719,0.0,0.0,9.879915887722746e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310302734375,0.0,0.0,7.297275442397222e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310913085937,0.0,0.0,9.8799129773397e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4307861328125,0.0,0.0,0.0004686602333094,284.4391784667969,294.1499938964844,286.45001220703125,282.896240234375,288.3811950683594,286.4519958496094,284.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.21927809715271,-0.0,-6.813651509673947e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43243408203125,0.0,0.0,9.375790978083388e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324951171875,0.0,0.0,9.87316234386526e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,7.292287045856938e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324645996094,0.0,0.0,9.873159433482216e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4321594238281,0.0,0.0,0.0004683398874476,284.4410095214844,294.1499938964844,286.45001220703125,282.90057373046875,288.3470458984375,286.4515686035156,284.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.2177531719207764,-0.0,-6.804337004950868e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43243408203125,0.0,0.0,9.375790978083388e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324951171875,0.0,0.0,9.87316234386526e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,7.292287045856938e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324645996094,0.0,0.0,9.873159433482216e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4321594238281,0.0,0.0,0.0004683398874476,284.4410095214844,294.1499938964844,286.45001220703125,282.90057373046875,288.3470458984375,286.4515686035156,284.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.2177531719207764,-0.0,-6.804337004950868e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.372599743073806e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331970214844,0.0,0.0,9.869801579043268e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4330749511719,0.0,0.0,7.28980521671474e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4331359863281,0.0,0.0,9.869798668660223e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328308105469,0.0,0.0,0.0004681804566644,284.44189453125,294.1499938964844,286.45001220703125,282.90252685546875,288.3302001953125,286.451416015625,284.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755956680354e-09,0.0009986490476876,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.216993808746338,-0.0,-6.799704266313712e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.433837890625,0.0,0.0,9.369429608341306e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338684082031,0.0,0.0,9.866463369689882e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43377685546875,0.0,0.0,7.287339394679293e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.433837890625,0.0,0.0,9.866460459306836e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,0.0004680221027228,284.4428100585937,294.1499938964844,286.45001220703125,282.904296875,288.31353759765625,286.4512634277344,284.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983112104237,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.2162377834320068,-0.0,-6.7951042126424e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351501464844,0.0,0.0,9.363430581288412e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352111816406,0.0,0.0,9.860145655693486e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350891113281,0.0,0.0,7.282673323061317e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351501464844,0.0,0.0,9.860143472906202e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43487548828125,0.0,0.0,0.0004677224496845,284.4445495605469,294.1499938964844,286.45001220703125,282.9073181152344,288.28192138671875,286.4510192871094,284.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.214798927307129,-0.0,-6.786402906300283e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352111816406,0.0,0.0,9.36318319872953e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352722167969,0.0,0.0,9.85988590400666e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351501464844,0.0,0.0,7.282481237780303e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352111816406,0.0,0.0,9.859882993623614e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349060058594,0.0,0.0,0.0004677101096604,284.4446105957031,294.1499938964844,286.45001220703125,282.9074401855469,288.2806091308594,286.45098876953125,284.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.2147393226623535,-0.0,-6.78604479276146e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43658447265625,0.0,0.0,9.3571150500793e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366455078125,0.0,0.0,9.853495430434124e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365234375,0.0,0.0,7.277761324075982e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43658447265625,0.0,0.0,9.853493247646838e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363098144531,0.0,0.0,0.0004674069932661,284.4464416503906,294.1499938964844,286.45001220703125,282.9100036621094,288.248291015625,286.4508056640625,284.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.213265895843506,-0.0,-6.777248984235484e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43658447265625,0.0,0.0,9.3571150500793e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366455078125,0.0,0.0,9.853495430434124e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365234375,0.0,0.0,7.277761324075982e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43658447265625,0.0,0.0,9.853493247646838e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363098144531,0.0,0.0,0.0004674069932661,284.4464416503906,294.1499938964844,286.45001220703125,282.9100036621094,288.248291015625,286.4508056640625,284.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.213265895843506,-0.0,-6.777248984235484e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43798828125,0.0,0.0,9.351285552838816e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43804931640625,0.0,0.0,9.847356704995036e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379272460937,0.0,0.0,7.273226947290823e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.43798828125,0.0,0.0,9.84735379461199e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377136230469,0.0,0.0,0.0004671157803386,284.4482421875,294.1499938964844,286.45001220703125,282.9120788574219,288.216552734375,286.4506530761719,284.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.211824893951416,-0.0,-6.768804183820977e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43798828125,0.0,0.0,9.351285552838816e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43804931640625,0.0,0.0,9.847356704995036e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379272460937,0.0,0.0,7.273226947290823e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.43798828125,0.0,0.0,9.84735379461199e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377136230469,0.0,0.0,0.0004671157803386,284.4482421875,294.1499938964844,286.45001220703125,282.9120788574219,288.216552734375,286.4506530761719,284.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.211824893951416,-0.0,-6.768804183820977e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393920898437,0.0,0.0,9.345753642264754e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4394226074219,0.0,0.0,9.84153157332912e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393310546875,0.0,0.0,7.268924673553556e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393920898437,0.0,0.0,9.841528662946077e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4391174316406,0.0,0.0,0.0004668394685722,284.4500427246094,294.1499938964844,286.45001220703125,282.9136962890625,288.1853942871094,286.4505310058594,284.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,1.2104239463806152,-0.0,-6.760796367188959e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393920898437,0.0,0.0,9.345753642264754e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4394226074219,0.0,0.0,9.84153157332912e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393310546875,0.0,0.0,7.268924673553556e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393920898437,0.0,0.0,9.841528662946077e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4391174316406,0.0,0.0,0.0004668394685722,284.4500427246094,294.1499938964844,286.45001220703125,282.9136962890625,288.1853942871094,286.4505310058594,284.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,1.2104239463806152,-0.0,-6.760796367188959e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,9.343117562821136e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44012451171875,0.0,0.0,9.83875579549931e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400329589844,0.0,0.0,7.266874308697879e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,9.838752885116264e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398193359375,0.0,0.0,0.0004667078028433,284.4509582519531,294.1499938964844,286.45001220703125,282.9143371582031,288.1700439453125,286.4504699707031,284.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406152456998,0.0,0.0,0.0,-0.0074597555212676,60.0,1.209741234779358,-0.0,-6.756982173783399e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407958984375,0.0,0.0,9.340578253613784e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4408264160156,0.0,0.0,9.836081153480336e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44073486328125,0.0,0.0,7.264898886205629e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407958984375,0.0,0.0,9.83607824309729e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405212402344,0.0,0.0,0.0004665809392463,284.4518737792969,294.1499938964844,286.45001220703125,282.91485595703125,288.15484619140625,286.4504089355469,284.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076854023004225e-09,0.0009952364489436,-0.0129576884210109,0.0,0.0,0.0,-0.0074440632015466,60.0,1.209070920944214,-0.0,-6.753307957296786e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44219970703125,0.0,0.0,9.335813956568018e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.0,0.0,9.831064380705357e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.442138671875,0.0,0.0,7.261193240992725e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44219970703125,0.0,0.0,9.831061470322312e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4419250488281,0.0,0.0,0.0004663429572246,284.45367431640625,294.1499938964844,286.45001220703125,282.9156799316406,288.12481689453125,286.4503479003906,284.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.2077707052230835,-0.0,-6.746417824388119e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44219970703125,0.0,0.0,9.335813956568018e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.0,0.0,9.831064380705357e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.442138671875,0.0,0.0,7.261193240992725e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44219970703125,0.0,0.0,9.831061470322312e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4419250488281,0.0,0.0,0.0004663429572246,284.45367431640625,294.1499938964844,286.45001220703125,282.9156799316406,288.12481689453125,286.4503479003906,284.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.2077707052230835,-0.0,-6.746417824388119e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.443603515625,0.0,0.0,9.331514593213797e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44366455078125,0.0,0.0,9.826537279877812e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44354248046875,0.0,0.0,7.257849210873246e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.443603515625,0.0,0.0,9.826534369494766e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.443359375,0.0,0.0,0.0004661282000597,284.4554748535156,294.1499938964844,286.45001220703125,282.9161376953125,288.0953063964844,286.4502868652344,284.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.206532001495361,-0.0,-6.740204128163897e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.443603515625,0.0,0.0,9.331514593213797e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44366455078125,0.0,0.0,9.826537279877812e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44354248046875,0.0,0.0,7.257849210873246e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.443603515625,0.0,0.0,9.826534369494766e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.443359375,0.0,0.0,0.0004661282000597,284.4554748535156,294.1499938964844,286.45001220703125,282.9161376953125,288.0953063964844,286.4502868652344,284.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.206532001495361,-0.0,-6.740204128163897e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,9.327732550445944e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,9.822553693084046e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,7.254907541209832e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,9.822551510296762e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447631835937,0.0,0.0,0.0004659392870962,284.4573059082031,294.1499938964844,286.45001220703125,282.91632080078125,288.0663757324219,286.4502258300781,284.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.205360770225525,-0.0,-6.734738633440429e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,9.327732550445944e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,9.822553693084046e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,7.254907541209832e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,9.822551510296762e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447631835937,0.0,0.0,0.0004659392870962,284.4573059082031,294.1499938964844,286.45001220703125,282.91632080078125,288.0663757324219,286.4502258300781,284.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.205360770225525,-0.0,-6.734738633440429e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464416503906,0.0,0.0,9.324515849584714e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,9.819167462410404e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463806152344,0.0,0.0,7.252406066982076e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464416503906,0.0,0.0,9.81916455202736e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,0.0004657786339521,284.4591064453125,294.1499938964844,286.45001220703125,282.916259765625,288.0379333496094,286.4501953125,284.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.2042630910873413,-0.0,-6.73009310503403e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
