time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275640,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464416503906,0.0,0.0,9.324515849584714e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,9.819167462410404e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463806152344,0.0,0.0,7.252406066982076e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464416503906,0.0,0.0,9.81916455202736e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,0.0004657786339521,284.4591064453125,294.1499938964844,286.45001220703125,282.916259765625,288.0379333496094,286.4501953125,284.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.2042630910873413,-0.0,-6.73009310503403e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471740722656,0.0,0.0,9.323135600425304e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472045898437,0.0,0.0,9.817713726079091e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471130371094,0.0,0.0,7.251332863233984e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4471740722656,0.0,0.0,9.817710815696046e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468994140625,0.0,0.0,0.0004657096869777,284.4599914550781,294.1499938964844,286.45001220703125,282.9161376953125,288.02392578125,286.4501647949219,284.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090288190956471e-09,0.0009933774126693,-0.0123881408944725,0.0,0.0,0.0,-0.0073362896218895,60.0,1.203744649887085,-0.0,-6.728100032660222e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4478759765625,0.0,0.0,9.32191323954612e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44793701171875,0.0,0.0,9.816426609177142e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,7.25038189557381e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4478759765625,0.0,0.0,9.816423698794095e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,0.0004656486271414,284.4609069824219,294.1499938964844,286.45001220703125,282.9159545898437,288.010009765625,286.4501647949219,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075051046077306e-09,0.0009932470275089,-0.0123482225462794,0.0,0.0,0.0,-0.0073287356644868,60.0,1.2032463550567627,-0.0,-6.72633433396186e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493103027344,0.0,0.0,9.31996910367161e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,9.81437842710875e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4492492675781,0.0,0.0,7.248869223985821e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493103027344,0.0,0.0,9.814376244321464e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490661621094,0.0,0.0,0.0004655514785554,284.46270751953125,294.1499938964844,286.45001220703125,282.9154968261719,287.98260498046875,286.4501342773437,284.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.202312469482422,-0.0,-6.723526269070136e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493103027344,0.0,0.0,9.31996910367161e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,9.81437842710875e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4492492675781,0.0,0.0,7.248869223985821e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493103027344,0.0,0.0,9.814376244321464e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490661621094,0.0,0.0,0.0004655514785554,284.46270751953125,294.1499938964844,286.45001220703125,282.9154968261719,287.98260498046875,286.4501342773437,284.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.202312469482422,-0.0,-6.723526269070136e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.318719094153494e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507751464844,0.0,0.0,9.813062933972104e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45068359375,0.0,0.0,7.247897156048566e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.81306075118482e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.0004654890799429,284.46453857421875,294.1499938964844,286.45001220703125,282.9149169921875,287.9556579589844,286.4501037597656,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035218908489014e-09,0.0009929063962772,-0.0122438669204711,0.0,0.0,0.0,-0.0073089888319373,60.0,1.201469898223877,-0.0,-6.721721490521304e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.318719094153494e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507751464844,0.0,0.0,9.813062933972104e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45068359375,0.0,0.0,7.247897156048566e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.81306075118482e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.0004654890799429,284.46453857421875,294.1499938964844,286.45001220703125,282.9149169921875,287.9556579589844,286.4501037597656,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035218908489014e-09,0.0009929063962772,-0.0122438669204711,0.0,0.0,0.0,-0.0073089888319373,60.0,1.201469898223877,-0.0,-6.721721490521304e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,9.31780377868563e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522399902344,0.0,0.0,9.812098869588226e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521179199219,0.0,0.0,7.247185567393899e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,9.81209595920518e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,0.0004654433578252,284.4663391113281,294.1499938964844,286.45001220703125,282.9140014648437,287.92919921875,286.4500732421875,284.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.20070219039917,-0.0,-6.720399170490057e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,9.31780377868563e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522399902344,0.0,0.0,9.812098869588226e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521179199219,0.0,0.0,7.247185567393899e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,9.81209595920518e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,0.0004654433578252,284.4663391113281,294.1499938964844,286.45001220703125,282.9140014648437,287.92919921875,286.4500732421875,284.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.20070219039917,-0.0,-6.720399170490057e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45361328125,0.0,0.0,9.316799696534872e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,9.811040945351124e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535827636719,0.0,0.0,7.246404129546136e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45361328125,0.0,0.0,9.81103876256384e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.453369140625,0.0,0.0,0.0004653931828215,284.4681396484375,294.1499938964844,286.45001220703125,282.9125061035156,287.9031982421875,286.4500732421875,284.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.1999503374099731,-0.0,-6.718948242223632e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45361328125,0.0,0.0,9.316799696534872e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,9.811040945351124e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535827636719,0.0,0.0,7.246404129546136e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45361328125,0.0,0.0,9.81103876256384e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.453369140625,0.0,0.0,0.0004653931828215,284.4681396484375,294.1499938964844,286.45001220703125,282.9125061035156,287.9031982421875,286.4500732421875,284.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.1999503374099731,-0.0,-6.718948242223632e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,9.316266368841752e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543762207031,0.0,0.0,9.810479241423307e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45428466796875,0.0,0.0,7.245989399962127e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,9.810477058636025e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0,0.0004653665528167,284.46905517578125,294.1499938964844,286.45001220703125,282.9115600585937,287.890380859375,286.4500732421875,284.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.0046100597000995e-09,0.0009926446946337,-0.0121636744588613,0.0,0.0,0.0,-0.0072938147932291,60.0,1.1995725631713867,-0.0,-6.718178013898068e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.455078125,0.0,0.0,9.315712668467312e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4551086425781,0.0,0.0,9.809896437218411e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4550170898437,0.0,0.0,7.245558663271368e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.455078125,0.0,0.0,9.809894254431129e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.454833984375,0.0,0.0,0.0004653389041777,284.4699401855469,294.1499938964844,286.45001220703125,282.91046142578125,287.877685546875,286.4500427246094,284.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.0121455853804945,0.0,0.0,0.0,-0.0072903917171061,60.0,1.199193000793457,-0.0,-6.717378653320338e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,9.314545604865998e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565734863281,0.0,0.0,9.808667527977376e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564514160156,0.0,0.0,7.244650623761117e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,9.808665345190092e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562683105469,0.0,0.0,0.0004652806092053,284.47174072265625,294.1499938964844,286.45001220703125,282.90789794921875,287.85260009765625,286.4500427246094,284.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.19842791557312,-0.0,-6.715693245951115e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,9.314545604865998e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565734863281,0.0,0.0,9.808667527977376e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564514160156,0.0,0.0,7.244650623761117e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,9.808665345190092e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562683105469,0.0,0.0,0.0004652806092053,284.47174072265625,294.1499938964844,286.45001220703125,282.90789794921875,287.85260009765625,286.4500427246094,284.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.19842791557312,-0.0,-6.715693245951115e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579772949219,0.0,0.0,9.313298505730928e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580078125,0.0,0.0,9.807354945223778e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579162597656,0.0,0.0,7.243681466206908e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579772949219,0.0,0.0,9.807352034840731e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4577331542969,0.0,0.0,0.0004652183270081,284.4735412597656,294.1499938964844,286.45001220703125,282.90478515625,287.82794189453125,286.4500427246094,284.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1976544857025146,-0.0,-6.713894151744172e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579772949219,0.0,0.0,9.313298505730928e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580078125,0.0,0.0,9.807354945223778e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579162597656,0.0,0.0,7.243681466206908e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579772949219,0.0,0.0,9.807352034840731e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4577331542969,0.0,0.0,0.0004652183270081,284.4735412597656,294.1499938964844,286.45001220703125,282.90478515625,287.82794189453125,286.4500427246094,284.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1976544857025146,-0.0,-6.713894151744172e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594116210937,0.0,0.0,9.311974281445146e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45947265625,0.0,0.0,9.80596014414914e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,7.24265119060874e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594116210937,0.0,0.0,9.805957961361857e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4591979980469,0.0,0.0,0.0004651521740015,284.475341796875,294.1499938964844,286.45001220703125,282.90118408203125,287.8037414550781,286.4500427246094,284.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.1968729496002195,-0.0,-6.711982791784976e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594116210937,0.0,0.0,9.311974281445146e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45947265625,0.0,0.0,9.80596014414914e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,7.24265119060874e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594116210937,0.0,0.0,9.805957961361857e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4591979980469,0.0,0.0,0.0004651521740015,284.475341796875,294.1499938964844,286.45001220703125,282.90118408203125,287.8037414550781,286.4500427246094,284.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.1968729496002195,-0.0,-6.711982791784976e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608764648437,0.0,0.0,9.310574387200175e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609375,0.0,0.0,9.804485307540745e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608459472656,0.0,0.0,7.241561979753897e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608764648437,0.0,0.0,9.80448312475346e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606628417969,0.0,0.0,0.0004650822374969,284.4771423339844,294.1499938964844,286.45001220703125,282.8970947265625,287.77996826171875,286.45001220703125,284.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.1960831880569458,-0.0,-6.709962008244474e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608764648437,0.0,0.0,9.310574387200175e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609375,0.0,0.0,9.804485307540745e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608459472656,0.0,0.0,7.241561979753897e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608764648437,0.0,0.0,9.80448312475346e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606628417969,0.0,0.0,0.0004650822374969,284.4771423339844,294.1499938964844,286.45001220703125,282.8970947265625,287.77996826171875,286.45001220703125,284.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.1960831880569458,-0.0,-6.709962008244474e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46160888671875,0.0,0.0,9.309845336247236e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4616394042969,0.0,0.0,9.80371842160821e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615478515625,0.0,0.0,7.240995182655752e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.46160888671875,0.0,0.0,9.803715511225164e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613952636719,0.0,0.0,0.000465045828605,284.47802734375,294.1499938964844,286.45001220703125,282.8948669433594,287.76824951171875,286.45001220703125,284.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924533225647565e-09,0.0009919599397107,-0.0119538819417357,0.0,0.0,0.0,-0.0072541171684861,60.0,1.1956852674484253,-0.0,-6.708911115538285e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623413085937,0.0,0.0,9.309099550591782e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623718261719,0.0,0.0,9.802931890590116e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4622802734375,0.0,0.0,7.24041456123814e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623413085937,0.0,0.0,9.802929707802832e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4621276855469,0.0,0.0,0.0004650085465982,284.4789428710937,294.1499938964844,286.45001220703125,282.8925170898437,287.7566223144531,286.45001220703125,284.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226003987527e-09,0.0009918804280459,-0.0119294971227645,0.0,0.0,0.0,-0.0072495033964514,60.0,1.1952853202819824,-0.0,-6.70783464329361e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638061523437,0.0,0.0,9.307551954407244e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638366699219,0.0,0.0,9.80130207608454e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637451171875,0.0,0.0,7.239211117848754e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638061523437,0.0,0.0,9.801299893297256e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4635925292969,0.0,0.0,0.0004649312468245,284.4807434082031,294.1499938964844,286.45001220703125,282.88751220703125,287.7336730957031,286.45001220703125,284.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.194480061531067,-0.0,-6.705602828560586e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638061523437,0.0,0.0,9.307551954407244e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638366699219,0.0,0.0,9.80130207608454e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637451171875,0.0,0.0,7.239211117848754e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638061523437,0.0,0.0,9.801299893297256e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4635925292969,0.0,0.0,0.0004649312468245,284.4807434082031,294.1499938964844,286.45001220703125,282.88751220703125,287.7336730957031,286.45001220703125,284.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.194480061531067,-0.0,-6.705602828560586e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652709960937,0.0,0.0,9.305933053838088e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653015136719,0.0,0.0,9.799598046811298e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652099609375,0.0,0.0,7.2379523771815e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652709960937,0.0,0.0,9.799595864024012e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4650573730469,0.0,0.0,0.0004648504254873,284.4825134277344,294.1499938964844,286.45001220703125,282.8820495605469,287.7111511230469,286.45001220703125,284.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.193666696548462,-0.0,-6.70326940621635e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652709960937,0.0,0.0,9.305933053838088e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653015136719,0.0,0.0,9.799598046811298e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652099609375,0.0,0.0,7.2379523771815e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652709960937,0.0,0.0,9.799595864024012e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4650573730469,0.0,0.0,0.0004648504254873,284.4825134277344,294.1499938964844,286.45001220703125,282.8820495605469,287.7111511230469,286.45001220703125,284.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.193666696548462,-0.0,-6.70326940621635e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.0,0.0,9.30424575926736e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,9.797821257961914e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4666748046875,0.0,0.0,7.236639794427902e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.0,0.0,9.79781907517463e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4665222167969,0.0,0.0,0.0004647661407943,284.4843139648437,294.1499938964844,286.45001220703125,282.87615966796875,287.68902587890625,286.45001220703125,284.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1928458213806152,-0.0,-6.700837218431843e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.0,0.0,9.30424575926736e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,9.797821257961914e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4666748046875,0.0,0.0,7.236639794427902e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.0,0.0,9.79781907517463e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4665222167969,0.0,0.0,0.0004647661407943,284.4843139648437,294.1499938964844,286.45001220703125,282.87615966796875,287.68902587890625,286.45001220703125,284.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1928458213806152,-0.0,-6.700837218431843e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682006835937,0.0,0.0,9.302492253482342e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682312011719,0.0,0.0,9.795973892323671e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681701660156,0.0,0.0,7.235275552375242e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682006835937,0.0,0.0,9.79597243713215e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679870605469,0.0,0.0,0.0004646785091608,284.486083984375,294.1499938964844,286.45001220703125,282.869873046875,287.66729736328125,286.45001220703125,284.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.192017674446106,-0.0,-6.69830910737801e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682006835937,0.0,0.0,9.302492253482342e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682312011719,0.0,0.0,9.795973892323671e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681701660156,0.0,0.0,7.235275552375242e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682006835937,0.0,0.0,9.79597243713215e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679870605469,0.0,0.0,0.0004646785091608,284.486083984375,294.1499938964844,286.45001220703125,282.869873046875,287.66729736328125,286.45001220703125,284.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.192017674446106,-0.0,-6.69830910737801e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.46893310546875,0.0,0.0,9.301590762333944e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.468994140625,0.0,0.0,9.795025107450785e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4689025878906,0.0,0.0,7.234574150061235e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46893310546875,0.0,0.0,9.7950229246635e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4687194824219,0.0,0.0,0.0004646334855351,284.4869689941406,294.1499938964844,286.45001220703125,282.8666076660156,287.65655517578125,286.45001220703125,284.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,1.1916009187698364,-0.0,-6.697010235257039e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696655273437,0.0,0.0,9.300673264078796e-05,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,9.79405958787538e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,7.233861106215045e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696655273437,0.0,0.0,9.794057405088096e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4694519042969,0.0,0.0,0.000464587676106,284.4878845214844,294.1499938964844,286.45001220703125,282.8632202148437,287.6459350585937,286.45001220703125,284.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542661562561,0.0,0.0,0.0,-0.0071974243037402,60.0,1.1911824941635132,-0.0,-6.695688625768528e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4711303710937,0.0,0.0,9.298793156631292e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47119140625,0.0,0.0,9.7920790722128e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4710998535156,0.0,0.0,7.232398638734594e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4711608886719,0.0,0.0,9.792076889425516e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.470947265625,0.0,0.0,0.0004644937580451,284.4896545410156,294.1499938964844,286.45001220703125,282.8561706542969,287.6249694824219,286.45001220703125,284.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.190340518951416,-0.0,-6.692980036859808e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4711303710937,0.0,0.0,9.298793156631292e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47119140625,0.0,0.0,9.7920790722128e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4710998535156,0.0,0.0,7.232398638734594e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4711608886719,0.0,0.0,9.792076889425516e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.470947265625,0.0,0.0,0.0004644937580451,284.4896545410156,294.1499938964844,286.45001220703125,282.8561706542969,287.6249694824219,286.45001220703125,284.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.190340518951416,-0.0,-6.692980036859808e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726257324219,0.0,0.0,9.29685338633135e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47265625,0.0,0.0,9.7900367109105e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725646972656,0.0,0.0,7.230889605125412e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726257324219,0.0,0.0,9.790034528123216e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.472412109375,0.0,0.0,0.0004643968713935,284.4914245605469,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,284.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.1894919872283936,-0.0,-6.690186182822799e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726257324219,0.0,0.0,9.29685338633135e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47265625,0.0,0.0,9.7900367109105e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725646972656,0.0,0.0,7.230889605125412e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726257324219,0.0,0.0,9.790034528123216e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.472412109375,0.0,0.0,0.0004643968713935,284.4914245605469,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,284.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.1894919872283936,-0.0,-6.690186182822799e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740905761719,0.0,0.0,9.29485759115778e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47412109375,0.0,0.0,9.787934686755762e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740600585937,0.0,0.0,7.229337643366307e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740905761719,0.0,0.0,9.78793323156424e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.473876953125,0.0,0.0,0.0004642971907742,284.4931945800781,294.1499938964844,286.45001220703125,282.84100341796875,287.5841064453125,286.45001220703125,284.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.188637137413025,-0.0,-6.687312747999385e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740905761719,0.0,0.0,9.29485759115778e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47412109375,0.0,0.0,9.787934686755762e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740600585937,0.0,0.0,7.229337643366307e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740905761719,0.0,0.0,9.78793323156424e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.473876953125,0.0,0.0,0.0004642971907742,284.4931945800781,294.1499938964844,286.45001220703125,282.84100341796875,287.5841064453125,286.45001220703125,284.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.188637137413025,-0.0,-6.687312747999385e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
