time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277980,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.292808681493624e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4756164550781,0.0,0.0,9.785777365323156e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755249023437,0.0,0.0,7.227744208648801e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.785775182535872e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4753723144531,0.0,0.0,0.0004641948326025,284.4949645996094,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,284.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.1877764463424685,-0.0,-6.68436257456051e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.292808681493624e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4756164550781,0.0,0.0,9.785777365323156e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755249023437,0.0,0.0,7.227744208648801e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.785775182535872e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4753723144531,0.0,0.0,0.0004641948326025,284.4949645996094,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,284.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.1877764463424685,-0.0,-6.68436257456051e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.476318359375,0.0,0.0,9.291765309171752e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4763488769531,0.0,0.0,9.784678695723414e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.47625732421875,0.0,0.0,7.226932211779058e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.476318359375,0.0,0.0,9.78467651293613e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761047363281,0.0,0.0,0.0004641427076421,284.495849609375,294.1499938964844,286.45001220703125,282.8287658691406,287.554443359375,286.45001220703125,284.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,-0.0071423705667257,60.0,1.1873438358306885,-0.0,-6.682860487217114e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47705078125,0.0,0.0,9.290709567721932e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4770812988281,0.0,0.0,9.783566929399969e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4769897460937,0.0,0.0,7.226111483760178e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47705078125,0.0,0.0,9.783564746612684e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,0.0004640900006052,284.4967346191406,294.1499938964844,286.45001220703125,282.82452392578125,287.5447082519531,286.45001220703125,284.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,1.1869100332260132,-0.0,-6.681342057390793e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.478515625,0.0,0.0,9.288565343013032e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4785461425781,0.0,0.0,9.781308472156525e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784851074219,0.0,0.0,7.224443106679246e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.478515625,0.0,0.0,9.78130628936924e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47833251953125,0.0,0.0,0.0004639828694052,284.4984741210937,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,284.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.1860389709472656,-0.0,-6.678256170289387e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.478515625,0.0,0.0,9.288565343013032e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4785461425781,0.0,0.0,9.781308472156525e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784851074219,0.0,0.0,7.224443106679246e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.478515625,0.0,0.0,9.78130628936924e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47833251953125,0.0,0.0,0.0004639828694052,284.4984741210937,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,284.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.1860389709472656,-0.0,-6.678256170289387e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800109863281,0.0,0.0,9.28637819015421e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48004150390625,0.0,0.0,9.779005631571636e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799499511719,0.0,0.0,7.22274198778905e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800109863281,0.0,0.0,9.779003448784351e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47979736328125,0.0,0.0,0.0004638736136257,284.500244140625,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,284.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.1851630210876465,-0.0,-6.675109887055444e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800109863281,0.0,0.0,9.28637819015421e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48004150390625,0.0,0.0,9.779005631571636e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799499511719,0.0,0.0,7.22274198778905e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800109863281,0.0,0.0,9.779003448784351e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47979736328125,0.0,0.0,0.0004638736136257,284.500244140625,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,284.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.1851630210876465,-0.0,-6.675109887055444e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814758300781,0.0,0.0,9.284153202315792e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,9.776662045624108e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814453125,0.0,0.0,7.221011037472636e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814758300781,0.0,0.0,9.776659862836824e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4812927246094,0.0,0.0,0.0004637624660972,284.5019836425781,294.1499938964844,286.45001220703125,282.79766845703125,287.4881896972656,286.45001220703125,284.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.1842830181121826,-0.0,-6.671909602573578e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814758300781,0.0,0.0,9.284153202315792e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,9.776662045624108e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814453125,0.0,0.0,7.221011037472636e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814758300781,0.0,0.0,9.776659862836824e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4812927246094,0.0,0.0,0.0004637624660972,284.5019836425781,294.1499938964844,286.45001220703125,282.79766845703125,287.4881896972656,286.45001220703125,284.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.1842830181121826,-0.0,-6.671909602573578e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4829406738281,0.0,0.0,9.281894017476588e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830017089844,0.0,0.0,9.77428353508003e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48291015625,0.0,0.0,7.219254621304572e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4829406738281,0.0,0.0,9.774281352292746e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4827575683594,0.0,0.0,0.0004636496305465,284.50372314453125,294.1499938964844,286.45001220703125,282.7882080078125,287.47003173828125,286.45001220703125,284.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.183399319648743,-0.0,-6.66866171172842e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4829406738281,0.0,0.0,9.281894017476588e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830017089844,0.0,0.0,9.77428353508003e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48291015625,0.0,0.0,7.219254621304572e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4829406738281,0.0,0.0,9.774281352292746e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4827575683594,0.0,0.0,0.0004636496305465,284.50372314453125,294.1499938964844,286.45001220703125,282.7882080078125,287.47003173828125,286.45001220703125,284.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.183399319648743,-0.0,-6.66866171172842e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48370361328125,0.0,0.0,9.280753147322685e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837341308594,0.0,0.0,9.773081546882167e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,7.218366954475641e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48370361328125,0.0,0.0,9.773080091690645e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834899902344,0.0,0.0,0.0004635926452465,284.5046081542969,294.1499938964844,286.45001220703125,282.78338623046875,287.4610595703125,286.45001220703125,284.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.1829562187194824,-0.0,-6.667021779094284e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48443603515625,0.0,0.0,9.279605728806928e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4844665527344,0.0,0.0,9.771873737918212e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.484375,0.0,0.0,7.217474194476381e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48443603515625,0.0,0.0,9.771871555130927e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842529296875,0.0,0.0,0.0004635353398043,284.5054626464844,294.1499938964844,286.45001220703125,282.7785339355469,287.4521789550781,286.45001220703125,284.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.1825125217437744,-0.0,-6.665372609404585e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48590087890625,0.0,0.0,9.27729342947714e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4859313964844,0.0,0.0,9.769438474904746e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4858703613281,0.0,0.0,7.215676305349916e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48590087890625,0.0,0.0,9.769437019713224e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857177734375,0.0,0.0,0.0004634198267012,284.5072021484375,294.1499938964844,286.45001220703125,282.76861572265625,287.4346618652344,286.45001220703125,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.181623458862305,-0.0,-6.662049401029435e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48590087890625,0.0,0.0,9.27729342947714e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4859313964844,0.0,0.0,9.769438474904746e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4858703613281,0.0,0.0,7.215676305349916e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48590087890625,0.0,0.0,9.769437019713224e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857177734375,0.0,0.0,0.0004634198267012,284.5072021484375,294.1499938964844,286.45001220703125,282.76861572265625,287.4346618652344,286.45001220703125,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.181623458862305,-0.0,-6.662049401029435e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,9.274961485061796e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874267578125,0.0,0.0,9.76698283920996e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873352050781,0.0,0.0,7.2138624091167e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,9.766981384018436e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4872131347656,0.0,0.0,0.0004633033531717,284.5089416503906,294.1499938964844,286.45001220703125,282.7585144042969,287.4174194335937,286.45001220703125,284.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1807323694229126,-0.0,-6.658699902573062e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,9.274961485061796e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874267578125,0.0,0.0,9.76698283920996e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873352050781,0.0,0.0,7.2138624091167e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,9.766981384018436e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4872131347656,0.0,0.0,0.0004633033531717,284.5089416503906,294.1499938964844,286.45001220703125,282.7585144042969,287.4174194335937,286.45001220703125,284.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1807323694229126,-0.0,-6.658699902573062e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888610839844,0.0,0.0,9.272615716326982e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888916015625,0.0,0.0,9.764512651599944e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48883056640625,0.0,0.0,7.212037598947063e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888610839844,0.0,0.0,9.76451119640842e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886779785156,0.0,0.0,0.0004631861811503,284.5106506347656,294.1499938964844,286.45001220703125,282.74822998046875,287.4005126953125,286.45001220703125,284.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.179840087890625,-0.0,-6.655330508920089e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888610839844,0.0,0.0,9.272615716326982e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888916015625,0.0,0.0,9.764512651599944e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48883056640625,0.0,0.0,7.212037598947063e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888610839844,0.0,0.0,9.76451119640842e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886779785156,0.0,0.0,0.0004631861811503,284.5106506347656,294.1499938964844,286.45001220703125,282.74822998046875,287.4005126953125,286.45001220703125,284.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.179840087890625,-0.0,-6.655330508920089e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903259277344,0.0,0.0,9.270261216443032e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903869628906,0.0,0.0,9.762033732840791e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49029541015625,0.0,0.0,7.210206240415573e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903564453125,0.0,0.0,9.762031550053508e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4901733398437,0.0,0.0,0.0004630685725715,284.51239013671875,294.1499938964844,286.45001220703125,282.73779296875,287.3838806152344,286.45001220703125,284.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.1789472103118896,-0.0,-6.651949746583341e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903259277344,0.0,0.0,9.270261216443032e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903869628906,0.0,0.0,9.762033732840791e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49029541015625,0.0,0.0,7.210206240415573e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4903564453125,0.0,0.0,9.762031550053508e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4901733398437,0.0,0.0,0.0004630685725715,284.51239013671875,294.1499938964844,286.45001220703125,282.73779296875,287.3838806152344,286.45001220703125,284.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.1789472103118896,-0.0,-6.651949746583341e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,9.269082511309534e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911193847656,0.0,0.0,9.760792454471812e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.49102783203125,0.0,0.0,7.209289469756186e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,9.760790271684527e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49090576171875,0.0,0.0,0.0004630096955224,284.51324462890625,294.1499938964844,286.45001220703125,282.7325134277344,287.3757019042969,286.45001220703125,284.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.178500771522522,-0.0,-6.65025723378676e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4918212890625,0.0,0.0,9.267903806176037e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4918518066406,0.0,0.0,9.75955044850707e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917907714844,0.0,0.0,7.208372699096799e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4918212890625,0.0,0.0,9.759548993315548e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916381835937,0.0,0.0,0.0004629507893696,284.5140991210937,294.1499938964844,286.45001220703125,282.7272033691406,287.3675842285156,286.45001220703125,284.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,1.1780544519424438,-0.0,-6.64856472099018e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932861328125,0.0,0.0,9.265548578696324e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933166503906,0.0,0.0,9.757070802152155e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932556152344,0.0,0.0,7.206540612969548e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932861328125,0.0,0.0,9.757068619364873e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931335449219,0.0,0.0,0.0004628331516869,284.51580810546875,294.1499938964844,286.45001220703125,282.7164611816406,287.3515319824219,286.45001220703125,284.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.177162528038025,-0.0,-6.645184669196169e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932861328125,0.0,0.0,9.265548578696324e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933166503906,0.0,0.0,9.757070802152155e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932556152344,0.0,0.0,7.206540612969548e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4932861328125,0.0,0.0,9.757068619364873e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931335449219,0.0,0.0,0.0004628331516869,284.51580810546875,294.1499938964844,286.45001220703125,282.7164611816406,287.3515319824219,286.45001220703125,284.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.177162528038025,-0.0,-6.645184669196169e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947814941406,0.0,0.0,9.263199171982706e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49481201171875,0.0,0.0,9.754596248967572e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947204589844,0.0,0.0,7.204713620012626e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947814941406,0.0,0.0,9.75459479377605e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945983886719,0.0,0.0,0.0004627158050425,284.5175170898437,294.1499938964844,286.45001220703125,282.70562744140625,287.3357849121094,286.45001220703125,284.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430525842325104e-09,0.0009869876084849,-0.0104304132983088,0.0,0.0,0.0,-0.0069658518768846,60.0,1.1762739419937134,-0.0,-6.641813854457723e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947814941406,0.0,0.0,9.263199171982706e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49481201171875,0.0,0.0,9.754596248967572e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947204589844,0.0,0.0,7.204713620012626e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947814941406,0.0,0.0,9.75459479377605e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945983886719,0.0,0.0,0.0004627158050425,284.5175170898437,294.1499938964844,286.45001220703125,282.70562744140625,287.3357849121094,286.45001220703125,284.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430525842325104e-09,0.0009869876084849,-0.0104304132983088,0.0,0.0,0.0,-0.0069658518768846,60.0,1.1762739419937134,-0.0,-6.641813854457723e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.0,0.0,9.26038992474787e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49627685546875,0.0,0.0,9.751637844601646e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962158203125,0.0,0.0,7.202528649941087e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.0,0.0,9.751636389410125e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960632324219,0.0,0.0,0.000462575466372,284.51922607421875,294.1499938964844,286.4516906738281,282.6942138671875,287.3203430175781,286.4501037597656,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.175838589668274,-0.0,-6.637784366603229e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.0,0.0,9.26038992474787e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49627685546875,0.0,0.0,9.751637844601646e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962158203125,0.0,0.0,7.202528649941087e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.0,0.0,9.751636389410125e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960632324219,0.0,0.0,0.000462575466372,284.51922607421875,294.1499938964844,286.4516906738281,282.6942138671875,287.3203430175781,286.4501037597656,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.175838589668274,-0.0,-6.637784366603229e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4977111816406,0.0,0.0,9.2567119281739e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.49774169921875,0.0,0.0,9.747764852363616e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4976806640625,0.0,0.0,7.19966774340719e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4977111816406,0.0,0.0,9.747763397172092e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.49755859375,0.0,0.0,0.0004623917629942,284.5209350585937,294.1499938964844,286.4566650390625,282.6817932128906,287.3052062988281,286.45074462890625,284.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207475846935e-09,0.0009862963343039,-0.0102185951545834,0.0,0.0,0.0,-0.0069257738068699,60.0,1.1770553588867188,-0.0,-6.632511428961152e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4977111816406,0.0,0.0,9.2567119281739e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.49774169921875,0.0,0.0,9.747764852363616e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4976806640625,0.0,0.0,7.19966774340719e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4977111816406,0.0,0.0,9.747763397172092e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.49755859375,0.0,0.0,0.0004623917629942,284.5209350585937,294.1499938964844,286.4566650390625,282.6817932128906,287.3052062988281,286.45074462890625,284.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207475846935e-09,0.0009862963343039,-0.0102185951545834,0.0,0.0,0.0,-0.0069257738068699,60.0,1.1770553588867188,-0.0,-6.632511428961152e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984436035156,0.0,0.0,9.254584438167512e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984741210937,0.0,0.0,9.745524585014208e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984130859375,0.0,0.0,7.198013190645725e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984436035156,0.0,0.0,9.745523129822686e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.498291015625,0.0,0.0,0.0004622854758054,284.5217590332031,294.1499938964844,286.4602966308594,282.6752624511719,287.2978210449219,286.451416015625,284.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235696238197306e-09,0.0009860696736723,-0.0101491333916783,0.0,0.0,0.0,-0.006912630982697,60.0,1.1784303188323977,-0.0,-6.629462490082005e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991760253906,0.0,0.0,9.252294694306328e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49920654296875,0.0,0.0,9.743113332660867e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991455078125,0.0,0.0,7.196232036221772e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991760253906,0.0,0.0,9.743111877469346e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4990234375,0.0,0.0,0.0004621710977517,284.5226135253906,294.1499938964844,286.4646911621094,282.66851806640625,287.2904968261719,286.4523620605469,284.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.2071612860183905e-09,0.0009858256671577,-0.0100743705406785,0.0,0.0,0.0,-0.0068984851241111,60.0,1.1803170442581177,-0.0,-6.626181914271001e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50067138671875,0.0,0.0,9.24733976717107e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007019042969,0.0,0.0,9.737895743455738e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006103515625,0.0,0.0,7.19237796147354e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50067138671875,0.0,0.0,9.737893560668454e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.50048828125,0.0,0.0,0.0004619235987775,284.5242919921875,294.1499938964844,286.4755249023437,282.6545104980469,287.2762145996094,286.455078125,284.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.18533456325531,-0.0,-6.619085013426229e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50067138671875,0.0,0.0,9.24733976717107e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007019042969,0.0,0.0,9.737895743455738e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006103515625,0.0,0.0,7.19237796147354e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50067138671875,0.0,0.0,9.737893560668454e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.50048828125,0.0,0.0,0.0004619235987775,284.5242919921875,294.1499938964844,286.4755249023437,282.6545104980469,287.2762145996094,286.455078125,284.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.18533456325531,-0.0,-6.619085013426229e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,9.242005762644112e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021667480469,0.0,0.0,9.73227943177335e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021057128906,0.0,0.0,7.188229938037694e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,9.732277248986064e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.501953125,0.0,0.0,0.0004616571823135,284.5259704589844,294.1499938964844,286.4889831542969,282.6398620605469,287.26239013671875,286.4591369628906,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958948383615e-09,0.0009847293840721,-0.0097384694963693,0.0,0.0,0.0,-0.0068349298089742,60.0,1.1921532154083252,-0.0,-6.611450942273224e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,9.242005762644112e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021667480469,0.0,0.0,9.73227943177335e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021057128906,0.0,0.0,7.188229938037694e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,9.732277248986064e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.501953125,0.0,0.0,0.0004616571823135,284.5259704589844,294.1499938964844,286.4889831542969,282.6398620605469,287.26239013671875,286.4591369628906,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958948383615e-09,0.0009847293840721,-0.0097384694963693,0.0,0.0,0.0,-0.0068349298089742,60.0,1.1921532154083252,-0.0,-6.611450942273224e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50360107421875,0.0,0.0,9.23653642530553e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036315917969,0.0,0.0,9.7265190561302e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035705566406,0.0,0.0,7.18397568562068e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.50360107421875,0.0,0.0,9.726517600938678e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5034484863281,0.0,0.0,0.0004613839555531,284.52764892578125,294.1499938964844,286.5048522949219,282.6247253417969,287.24908447265625,286.46466064453125,284.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010800136455828e-09,0.000984146608971,-0.0095598855987191,0.0,0.0,0.0,-0.0068011400289833,60.0,1.200661301612854,-0.0,-6.603625735124298e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
