time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280320,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50360107421875,0.0,0.0,9.23653642530553e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036315917969,0.0,0.0,9.7265190561302e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035705566406,0.0,0.0,7.18397568562068e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.50360107421875,0.0,0.0,9.726517600938678e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5034484863281,0.0,0.0,0.0004613839555531,284.52764892578125,294.1499938964844,286.5048522949219,282.6247253417969,287.24908447265625,286.46466064453125,284.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010800136455828e-09,0.000984146608971,-0.0095598855987191,0.0,0.0,0.0,-0.0068011400289833,60.0,1.200661301612854,-0.0,-6.603625735124298e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50506591796875,0.0,0.0,9.23118059290573e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050964355469,0.0,0.0,9.720879461383448e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050354003906,0.0,0.0,7.17981019988656e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50506591796875,0.0,0.0,9.720878006191924e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5049133300781,0.0,0.0,0.0004611164331436,284.5293273925781,294.1499938964844,286.5229187011719,282.60919189453125,287.2362976074219,286.4716796875,284.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.94406329817798e-09,0.0009835759410634,-0.0093850279226899,0.0,0.0,0.0,-0.0067680557258427,60.0,1.2107138633728027,-0.0,-6.595968926603747e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50506591796875,0.0,0.0,9.23118059290573e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050964355469,0.0,0.0,9.720879461383448e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5050354003906,0.0,0.0,7.17981019988656e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50506591796875,0.0,0.0,9.720878006191924e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5049133300781,0.0,0.0,0.0004611164331436,284.5293273925781,294.1499938964844,286.5229187011719,282.60919189453125,287.2362976074219,286.4716796875,284.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.94406329817798e-09,0.0009835759410634,-0.0093850279226899,0.0,0.0,0.0,-0.0067680557258427,60.0,1.2107138633728027,-0.0,-6.595968926603747e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,9.228631824953482e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,9.718195360619576e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057678222656,0.0,0.0,7.177827501436695e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,9.718193905428052e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5056457519531,0.0,0.0,0.0004609891329891,284.5301513671875,294.1499938964844,286.53271484375,282.6013488769531,287.2301330566406,286.4757995605469,284.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912306922870812e-09,0.0009833043441176,-0.0093018217012286,0.0,0.0,0.0,-0.0067523126490414,60.0,1.2163060903549194,-0.0,-6.59232668454024e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50653076171875,0.0,0.0,9.226224210578948e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065612792969,0.0,0.0,9.715659689391032e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065002441406,0.0,0.0,7.175954669946805e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50653076171875,0.0,0.0,9.715658234199508e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063781738281,0.0,0.0,0.0004608688468579,284.5309753417969,294.1499938964844,286.5429382324219,282.5934143066406,287.22412109375,286.4803466796875,284.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882300259050453e-09,0.0009830477647483,-0.0092232003808021,0.0,0.0,0.0,-0.0067374370992183,60.0,1.222258687019348,-0.0,-6.588886236613689e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50799560546875,0.0,0.0,9.221895015798508e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5080261230469,0.0,0.0,9.711101301945746e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5079650878906,0.0,0.0,7.172588084358722e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.50799560546875,0.0,0.0,9.711099846754224e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078430175781,0.0,0.0,0.0004606526053976,284.5326538085937,294.1499938964844,286.56475830078125,282.5775146484375,287.2124938964844,286.4904479980469,284.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828357186819176e-09,0.0009825864108279,-0.0090818619355559,0.0,0.0,0.0,-0.0067106951028108,60.0,1.2350080013275146,-0.0,-6.58270380426984e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50799560546875,0.0,0.0,9.221895015798508e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5080261230469,0.0,0.0,9.711101301945746e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5079650878906,0.0,0.0,7.172588084358722e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.50799560546875,0.0,0.0,9.711099846754224e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078430175781,0.0,0.0,0.0004606526053976,284.5326538085937,294.1499938964844,286.56475830078125,282.5775146484375,287.2124938964844,286.4904479980469,284.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828357186819176e-09,0.0009825864108279,-0.0090818619355559,0.0,0.0,0.0,-0.0067106951028108,60.0,1.2350080013275146,-0.0,-6.58270380426984e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094299316406,0.0,0.0,9.218502236763015e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,9.70752807916142e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093994140625,0.0,0.0,7.169949094532058e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,9.707526623969898e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093078613281,0.0,0.0,0.000460483104689,284.5343017578125,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5020751953125,284.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860745649709315e-09,0.0009822248248383,-0.0089710755273699,0.0,0.0,0.0,-0.0066897333599627,60.0,1.2490109205245972,-0.0,-6.577859323897428e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094299316406,0.0,0.0,9.218502236763015e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,9.70752807916142e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093994140625,0.0,0.0,7.169949094532058e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,9.707526623969898e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093078613281,0.0,0.0,0.000460483104689,284.5343017578125,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5020751953125,284.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860745649709315e-09,0.0009822248248383,-0.0089710755273699,0.0,0.0,0.0,-0.0066897333599627,60.0,1.2490109205245972,-0.0,-6.577859323897428e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108947753906,0.0,0.0,9.216264879796654e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51092529296875,0.0,0.0,9.705172124085948e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108642578125,0.0,0.0,7.168208685470745e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108947753906,0.0,0.0,9.705170668894424e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107421875,0.0,0.0,0.0004603713750839,284.53594970703125,294.1499938964844,286.6127624511719,282.5457763671875,287.1910400390625,286.5152282714844,284.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980225846171,0.0,0.0,0.0,-0.0066759116016328,60.0,1.264128565788269,-0.0,-6.574666144842922e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108947753906,0.0,0.0,9.216264879796654e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51092529296875,0.0,0.0,9.705172124085948e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108642578125,0.0,0.0,7.168208685470745e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108947753906,0.0,0.0,9.705170668894424e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107421875,0.0,0.0,0.0004603713750839,284.53594970703125,294.1499938964844,286.6127624511719,282.5457763671875,287.1910400390625,286.5152282714844,284.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980225846171,0.0,0.0,0.0,-0.0066759116016328,60.0,1.264128565788269,-0.0,-6.574666144842922e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123596191406,0.0,0.0,9.215372847393156e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.0,0.0,9.704233525553718e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123291015625,0.0,0.0,7.167515286710113e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123596191406,0.0,0.0,9.704232070362195e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51220703125,0.0,0.0,0.0004603268171194,284.5375671386719,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.5299072265625,284.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703977063298,60.0,1.2802404165267944,-0.0,-6.57339285226044e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123596191406,0.0,0.0,9.215372847393156e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.0,0.0,9.704233525553718e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123291015625,0.0,0.0,7.167515286710113e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123596191406,0.0,0.0,9.704232070362195e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51220703125,0.0,0.0,0.0004603268171194,284.5375671386719,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.5299072265625,284.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703977063298,60.0,1.2802404165267944,-0.0,-6.57339285226044e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130920410156,0.0,0.0,9.215490717906504e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131225585937,0.0,0.0,9.704356489237398e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130615234375,0.0,0.0,7.16760623618029e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130920410156,0.0,0.0,9.704355034045876e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.512939453125,0.0,0.0,0.0004603326960932,284.53839111328125,294.1499938964844,286.6518249511719,282.5226135253906,287.1766052246094,286.537841796875,284.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.748527710456528e-09,0.0009819036349654,-0.008872696198523,0.0,0.0,0.0,-0.0066711194813251,60.0,1.2886489629745483,-0.0,-6.573559119260608e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138244628906,0.0,0.0,9.215968020725997e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.51385498046875,0.0,0.0,9.704859257908538e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137939453125,0.0,0.0,7.167977310018614e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138244628906,0.0,0.0,9.704857802717017e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.513671875,0.0,0.0,0.0004603565321303,284.5392150878906,294.1499938964844,286.665283203125,282.5151062011719,287.172119140625,286.546142578125,284.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754471400441162e-09,0.0009819543920457,-0.0088882697746157,0.0,0.0,0.0,-0.0066740652546286,60.0,1.2972517013549805,-0.0,-6.574239819201466e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152587890625,0.0,0.0,9.218080958817154e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152893066406,0.0,0.0,9.707084973342715e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152282714844,0.0,0.0,7.169620948843658e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152587890625,0.0,0.0,9.707083518151194e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51513671875,0.0,0.0,0.0004604620917234,284.54083251953125,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5638732910156,284.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.314984917640686,-0.0,-6.57725394148656e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152587890625,0.0,0.0,9.218080958817154e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152893066406,0.0,0.0,9.707084973342715e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152282714844,0.0,0.0,7.169620948843658e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152587890625,0.0,0.0,9.707083518151194e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51513671875,0.0,0.0,0.0004604620917234,284.54083251953125,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5638732910156,284.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.314984917640686,-0.0,-6.57725394148656e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167236328125,0.0,0.0,9.221732034347951e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167541503906,0.0,0.0,9.710929589346053e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166931152344,0.0,0.0,7.172460755100474e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167236328125,0.0,0.0,9.710928134154528e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165710449219,0.0,0.0,0.0004606444854289,284.54248046875,294.1499938964844,286.7205505371094,282.4865417480469,287.1557006835937,286.5831298828125,284.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.3333507776260376,-0.0,-6.582464351367889e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167236328125,0.0,0.0,9.221732034347951e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167541503906,0.0,0.0,9.710929589346053e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166931152344,0.0,0.0,7.172460755100474e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167236328125,0.0,0.0,9.710928134154528e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165710449219,0.0,0.0,0.0004606444854289,284.54248046875,294.1499938964844,286.7205505371094,282.4865417480469,287.1557006835937,286.5831298828125,284.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.3333507776260376,-0.0,-6.582464351367889e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181884765625,0.0,0.0,9.226828115060924e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181884765625,0.0,0.0,9.716295608086511e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181579589844,0.0,0.0,7.176424696808681e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181884765625,0.0,0.0,9.716294152894989e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180358886719,0.0,0.0,0.0004608990275301,284.5440979003906,294.1499938964844,286.7486572265625,282.47344970703125,287.1484069824219,286.6038818359375,284.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.3522039651870728,-0.0,-6.589739598439337e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181884765625,0.0,0.0,9.226828115060924e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181884765625,0.0,0.0,9.716295608086511e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181579589844,0.0,0.0,7.176424696808681e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181884765625,0.0,0.0,9.716294152894989e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180358886719,0.0,0.0,0.0004608990275301,284.5440979003906,294.1499938964844,286.7486572265625,282.47344970703125,287.1484069824219,286.6038818359375,284.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.3522039651870728,-0.0,-6.589739598439337e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196228027344,0.0,0.0,9.233219316229224e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196533203125,0.0,0.0,9.723026596475393e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51959228515625,0.0,0.0,7.181395631050691e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196228027344,0.0,0.0,9.72302514128387e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195007324219,0.0,0.0,0.0004612182965502,284.54571533203125,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.6260986328125,284.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.371389389038086,-0.0,-6.598871493679327e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196228027344,0.0,0.0,9.233219316229224e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196533203125,0.0,0.0,9.723026596475393e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51959228515625,0.0,0.0,7.181395631050691e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196228027344,0.0,0.0,9.72302514128387e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195007324219,0.0,0.0,0.0004612182965502,284.54571533203125,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.6260986328125,284.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.371389389038086,-0.0,-6.598871493679327e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,9.236851474270225e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,9.726850839797407e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,7.184220157796517e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,9.726849384605885e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52020263671875,0.0,0.0,0.0004613997007254,284.5465087890625,294.1499938964844,286.7908935546875,282.4556884765625,287.1386413574219,286.63775634765625,284.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014606869162662e-09,0.0009841787395998,-0.0095698609948158,0.0,0.0,0.0,-0.0068030254915356,60.0,1.381059169769287,-0.0,-6.604062718906789e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5210876464844,0.0,0.0,9.240713552571832e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5210876464844,0.0,0.0,9.730917372507976e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52105712890625,0.0,0.0,7.187223673099652e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5210876464844,0.0,0.0,9.730915917316452e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209350585937,0.0,0.0,0.0004615926300175,284.5473327636719,294.1499938964844,286.80487060546875,282.45037841796875,287.1357116699219,286.6497497558594,284.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845942258834,4.0627186059793985e-09,0.0009845901513472,-0.0096959192305803,0.0,0.0,0.0,-0.0068268761970102,60.0,1.3907469511032104,-0.0,-6.609585767591852e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,9.249033610103652e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225524902344,0.0,0.0,9.739679080666974e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5224914550781,0.0,0.0,7.193694909801707e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,9.739677625475451e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223999023437,0.0,0.0,0.0004620082327164,284.5489196777344,294.1499938964844,286.8324890136719,282.4407043457031,287.1302185058594,286.67462158203125,284.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365474844724e-09,0.0009854764211922,-0.0099674826487898,0.0,0.0,0.0,-0.0068782586604356,60.0,1.4100964069366455,-0.0,-6.621492332214984e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,9.249033610103652e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225524902344,0.0,0.0,9.739679080666974e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5224914550781,0.0,0.0,7.193694909801707e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,9.739677625475451e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223999023437,0.0,0.0,0.0004620082327164,284.5489196777344,294.1499938964844,286.8324890136719,282.4407043457031,287.1302185058594,286.67462158203125,284.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365474844724e-09,0.0009854764211922,-0.0099674826487898,0.0,0.0,0.0,-0.0068782586604356,60.0,1.4100964069366455,-0.0,-6.621492332214984e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52398681640625,0.0,0.0,9.257950296159834e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52398681640625,0.0,0.0,9.749068703968078e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.0,0.0,7.200630352599546e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52398681640625,0.0,0.0,9.749067976372316e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.0,0.0,0.0004624536668416,284.550537109375,294.1499938964844,286.8595275878906,282.4324951171875,287.1253662109375,286.7006225585937,284.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277452170242668e-09,0.0009864263702183,-0.0102585377171635,0.0,0.0,0.0,-0.0069333291612565,60.0,1.429248571395874,-0.0,-6.634265048433008e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52398681640625,0.0,0.0,9.257950296159834e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52398681640625,0.0,0.0,9.749068703968078e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.0,0.0,7.200630352599546e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52398681640625,0.0,0.0,9.749067976372316e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.0,0.0,0.0004624536668416,284.550537109375,294.1499938964844,286.8595275878906,282.4324951171875,287.1253662109375,286.7006225585937,284.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277452170242668e-09,0.0009864263702183,-0.0102585377171635,0.0,0.0,0.0,-0.0069333291612565,60.0,1.429248571395874,-0.0,-6.634265048433008e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254211425781,0.0,0.0,9.267152927350252e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52545166015625,0.0,0.0,9.758759551914407e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.525390625,0.0,0.0,7.207787712104619e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254211425781,0.0,0.0,9.758758096722886e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252990722656,0.0,0.0,0.0004629133327398,284.5521240234375,294.1499938964844,286.8857421875,282.4259338378906,287.1210021972656,286.7274475097656,284.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392091135230203e-09,0.0009874065872281,-0.0105588966980576,0.0,0.0,0.0,-0.006990160793066,60.0,1.4480648040771484,-0.0,-6.647459116493337e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254211425781,0.0,0.0,9.267152927350252e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52545166015625,0.0,0.0,9.758759551914407e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.525390625,0.0,0.0,7.207787712104619e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254211425781,0.0,0.0,9.758758096722886e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252990722656,0.0,0.0,0.0004629133327398,284.5521240234375,294.1499938964844,286.8857421875,282.4259338378906,287.1210021972656,286.7274475097656,284.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392091135230203e-09,0.0009874065872281,-0.0105588966980576,0.0,0.0,0.0,-0.006990160793066,60.0,1.4480648040771484,-0.0,-6.647459116493337e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.276391210732982e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.768488234840332e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52685546875,0.0,0.0,7.214973447844386e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.76848677964881e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267333984375,0.0,0.0,0.0004633748321793,284.5537109375,294.1499938964844,286.91094970703125,282.42120361328125,287.1171569824219,286.7548217773437,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.0108604468405246,0.0,0.0,0.0,-0.0070472178049385,60.0,1.4663289785385132,-0.0,-6.660719265028092e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.276391210732982e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.768488234840332e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52685546875,0.0,0.0,7.214973447844386e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.76848677964881e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267333984375,0.0,0.0,0.0004633748321793,284.5537109375,294.1499938964844,286.91094970703125,282.42120361328125,287.1171569824219,286.7548217773437,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.0108604468405246,0.0,0.0,0.0,-0.0070472178049385,60.0,1.4663289785385132,-0.0,-6.660719265028092e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,9.28093068068847e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.773268538992852e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5275573730469,0.0,0.0,7.218504470074549e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,9.773267083801328e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274658203125,0.0,0.0,0.0004636015801224,284.5545349121094,294.1499938964844,286.923095703125,282.4195556640625,287.1154479980469,286.76861572265625,284.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.56373694390777e-09,0.000988874468021,-0.0110086118802428,0.0,0.0,0.0,-0.0070752534084022,60.0,1.4751503467559814,-0.0,-6.667239205171428e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,9.285409760195762e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283508300781,0.0,0.0,9.777984814718366e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,7.221987470984459e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,9.777984087122604e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281982421875,0.0,0.0,0.000463825330371,284.5553283691406,294.1499938964844,286.9349060058594,282.4184265136719,287.11383056640625,286.782470703125,284.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619535420857801e-09,0.0009893515380099,-0.0111548025161027,0.0,0.0,0.0,-0.0071029150858521,60.0,1.4838106632232666,-0.0,-6.673675301271943e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,9.293958282796666e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.786986629478632e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,7.2286362410523e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.786985901882872e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296325683594,0.0,0.0,0.0004642523417714,284.5569152832031,294.1499938964844,286.9574279785156,282.4178161621094,287.1109619140625,286.8100280761719,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726028013379846e-09,0.0009902622550725,-0.0114338109269738,0.0,0.0,0.0,-0.0071557080373167,60.0,1.5003525018692017,-0.0,-6.685967690600593e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,9.293958282796666e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.786986629478632e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,7.2286362410523e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.786985901882872e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296325683594,0.0,0.0,0.0004642523417714,284.5569152832031,294.1499938964844,286.9574279785156,282.4178161621094,287.1109619140625,286.8100280761719,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726028013379846e-09,0.0009902622550725,-0.0114338109269738,0.0,0.0,0.0,-0.0071557080373167,60.0,1.5003525018692017,-0.0,-6.685967690600593e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,9.301913814852014e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.0,0.0,9.795364167075604e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311889648437,0.0,0.0,7.234823715407401e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,9.79536271188408e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310974121094,0.0,0.0,0.0004646497254725,284.5585021972656,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372497558594,284.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.515913724899292,-0.0,-6.69741737624463e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,9.301913814852014e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.0,0.0,9.795364167075604e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311889648437,0.0,0.0,7.234823715407401e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,9.79536271188408e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310974121094,0.0,0.0,0.0004646497254725,284.5585021972656,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372497558594,284.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.515913724899292,-0.0,-6.69741737624463e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
