time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282660,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,9.30904207052663e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.0,9.80287150014192e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326232910156,0.0,0.0,7.24036872270517e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,9.802870044950396e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53253173828125,0.0,0.0,0.0004650058108381,284.56005859375,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261285290122,0.0,0.0,0.0,-0.0072488645091652,60.0,1.5300958156585691,-0.0,-6.707686139861836e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,9.30904207052663e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.0,9.80287150014192e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326232910156,0.0,0.0,7.24036872270517e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,9.802870044950396e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53253173828125,0.0,0.0,0.0004650058108381,284.56005859375,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261285290122,0.0,0.0,0.0,-0.0072488645091652,60.0,1.5300958156585691,-0.0,-6.707686139861836e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341186523437,0.0,0.0,9.315238276030868e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341186523437,0.0,0.0,9.809395851334556e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340881347656,0.0,0.0,7.245187589433044e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341186523437,0.0,0.0,9.809394396143034e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53399658203125,0.0,0.0,0.0004653153300751,284.5616455078125,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,1.5428155660629272,-0.0,-6.716616951507606e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341186523437,0.0,0.0,9.315238276030868e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341186523437,0.0,0.0,9.809395851334556e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340881347656,0.0,0.0,7.245187589433044e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341186523437,0.0,0.0,9.809394396143034e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53399658203125,0.0,0.0,0.0004653153300751,284.5616455078125,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,1.5428155660629272,-0.0,-6.716616951507606e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348205566406,0.0,0.0,9.317938383901492e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53485107421875,0.0,0.0,9.812238567974418e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,7.247287430800498e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348205566406,0.0,0.0,9.812237840378656e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346984863281,0.0,0.0,0.0004654501972254,284.5624389648437,294.1499938964844,287.0216979980469,282.4352722167969,287.1039123535156,286.9012756347656,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024757943061786e-09,0.0009928167564794,-0.0122164608910679,0.0,0.0,0.0,-0.0073038022965192,60.0,1.5485390424728394,-0.0,-6.72051072569957e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,9.320386016042904e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355834960937,0.0,0.0,9.814816439757124e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355224609375,0.0,0.0,7.24919154890813e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,9.814815712161362e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354309082031,0.0,0.0,0.0004655724624171,284.5632019042969,294.1499938964844,287.0286560058594,282.4405212402344,287.1032409667969,286.9130249023437,284.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552517727453505e-09,0.0009930776432156,-0.012296350672841,0.0,0.0,0.0,-0.0073189195245504,60.0,1.5538536310195925,-0.0,-6.724041412553562e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369873046875,0.0,0.0,9.32442198973149e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370178222656,0.0,0.0,9.81906705419533e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369567871094,0.0,0.0,7.252330397022888e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369873046875,0.0,0.0,9.819065599003808e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.536865234375,0.0,0.0,0.0004657740646507,284.5647888183594,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.935302734375,284.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526224014056e-09,0.0009935074485838,-0.0124280638992786,0.0,0.0,0.0,-0.0073438426479697,60.0,1.56315279006958,-0.0,-6.72986502081585e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369873046875,0.0,0.0,9.32442198973149e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370178222656,0.0,0.0,9.81906705419533e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369567871094,0.0,0.0,7.252330397022888e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369873046875,0.0,0.0,9.819065599003808e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.536865234375,0.0,0.0,0.0004657740646507,284.5647888183594,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.935302734375,284.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526224014056e-09,0.0009935074485838,-0.0124280638992786,0.0,0.0,0.0,-0.0073438426479697,60.0,1.56315279006958,-0.0,-6.72986502081585e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377502441406,0.0,0.0,9.326028521172702e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377502441406,0.0,0.0,9.820757986744866e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377197265625,0.0,0.0,7.253579678945243e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377502441406,0.0,0.0,9.820756531553344e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5376281738281,0.0,0.0,0.0004658543039113,284.5655822753906,294.1499938964844,287.0458984375,282.46124267578125,287.1015319824219,286.9460754394531,284.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125531998828592e-09,0.0009936785791069,-0.0124804768711328,0.0,0.0,0.0,-0.007353760767728,60.0,1.5671794414520264,-0.0,-6.732183521762637e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384216308594,0.0,0.0,9.327240695711224e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384521484375,0.0,0.0,9.822034917306156e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.53839111328125,0.0,0.0,7.254522643052042e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384216308594,0.0,0.0,9.822033462114632e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382995605469,0.0,0.0,0.0004659148689825,284.5663452148437,294.1499938964844,287.04998779296875,282.4693298339844,287.1011047363281,286.9555969238281,284.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140634140587963e-09,0.0009938078001141,-0.0125200413167476,0.0,0.0,0.0,-0.0073612476699054,60.0,1.5704550743103027,-0.0,-6.733933588520813e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,9.328676242148504e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398864746094,0.0,0.0,9.823546861298382e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,7.255639502545819e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,9.82354540610686e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397644042969,0.0,0.0,0.0004659865808207,284.5679016113281,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.97332763671875,284.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939658921211,5.158512283998107e-09,0.0009939606534317,-0.0125668803229928,0.0,0.0,0.0,-0.0073701106011867,60.0,1.5748196840286257,-0.0,-6.73600553113829e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,9.328676242148504e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398864746094,0.0,0.0,9.823546861298382e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,7.255639502545819e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,9.82354540610686e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397644042969,0.0,0.0,0.0004659865808207,284.5679016113281,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.97332763671875,284.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939658921211,5.158512283998107e-09,0.0009939606534317,-0.0125668803229928,0.0,0.0,0.0,-0.0073701106011867,60.0,1.5748196840286257,-0.0,-6.73600553113829e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,9.328678424935788e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54132080078125,0.0,0.0,9.823548316489904e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,7.255640957737342e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,9.823547588894144e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,0.0004659866681322,284.5694580078125,294.1499938964844,287.05078125,282.4962158203125,287.0993957519531,286.9878234863281,284.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526938942032e-09,0.0009939608862623,-0.0125669185072183,0.0,0.0,0.0,-0.0073701180517673,60.0,1.5747917890548706,-0.0,-6.736006952223762e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,9.328678424935788e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54132080078125,0.0,0.0,9.823548316489904e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,7.255640957737342e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,9.823547588894144e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,0.0004659866681322,284.5694580078125,294.1499938964844,287.05078125,282.4962158203125,287.0993957519531,286.9878234863281,284.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526938942032e-09,0.0009939608862623,-0.0125669185072183,0.0,0.0,0.0,-0.0073701180517673,60.0,1.5747917890548706,-0.0,-6.736006952223762e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,9.328107262263076e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.54205322265625,0.0,0.0,9.822947322390974e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419921875,0.0,0.0,7.255196396727115e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,9.822945867199452e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419006347656,0.0,0.0,0.0004659581463783,284.5702209472656,294.1499938964844,287.04656982421875,282.5004577636719,287.09893798828125,286.993408203125,284.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939051233232,5.151409521175765e-09,0.000993900001049,-0.0125482715666294,0.0,0.0,0.0,-0.0073665897361934,60.0,1.572705626487732,-0.0,-6.735182012107543e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.542724609375,0.0,0.0,9.32727853069082e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5427551269531,0.0,0.0,9.822074935073032e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.542724609375,0.0,0.0,7.254551746882498e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.542724609375,0.0,0.0,9.82207347988151e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426330566406,0.0,0.0,0.0004659167607314,284.57098388671875,294.1499938964844,287.04071044921875,282.5037536621094,287.09844970703125,286.99810791015625,284.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141080894333072e-09,0.000993811758235,-0.0125212110579013,0.0,0.0,0.0,-0.0073614697903394,60.0,1.5696887969970703,-0.0,-6.733985458140523e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5441589355469,0.0,0.0,9.324475104222074e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.544189453125,0.0,0.0,9.819122351473196e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54412841796875,0.0,0.0,7.252371869981289e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5441589355469,0.0,0.0,9.819121623877436e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440368652344,0.0,0.0,0.0004657767422031,284.5725402832031,294.1499938964844,287.0242919921875,282.5076904296875,287.09722900390625,287.0038452148437,284.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.1061475048186375e-09,0.0009935130365192,-0.0124296909198164,0.0,0.0,0.0,-0.0073441518470644,60.0,1.5598355531692505,-0.0,-6.729936785632162e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5441589355469,0.0,0.0,9.324475104222074e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.544189453125,0.0,0.0,9.819122351473196e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54412841796875,0.0,0.0,7.252371869981289e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5441589355469,0.0,0.0,9.819121623877436e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440368652344,0.0,0.0,0.0004657767422031,284.5725402832031,294.1499938964844,287.0242919921875,282.5076904296875,287.09722900390625,287.0038452148437,284.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.1061475048186375e-09,0.0009935130365192,-0.0124296909198164,0.0,0.0,0.0,-0.0073441518470644,60.0,1.5598355531692505,-0.0,-6.729936785632162e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54559326171875,0.0,0.0,9.320348181063308e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456237792969,0.0,0.0,9.814777149586008e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455627441406,0.0,0.0,7.249161717481911e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54559326171875,0.0,0.0,9.814775694394484e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54547119140625,0.0,0.0,0.000465570599772,284.5740661621094,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.0054016113281,284.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054724638853258e-09,0.0009930733358487,-0.0122949695214629,0.0,0.0,0.0,-0.0073186596855521,60.0,1.5459682941436768,-0.0,-6.723980305878285e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54559326171875,0.0,0.0,9.320348181063308e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456237792969,0.0,0.0,9.814777149586008e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455627441406,0.0,0.0,7.249161717481911e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54559326171875,0.0,0.0,9.814775694394484e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54547119140625,0.0,0.0,0.000465570599772,284.5740661621094,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.0054016113281,284.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054724638853258e-09,0.0009930733358487,-0.0122949695214629,0.0,0.0,0.0,-0.0073186596855521,60.0,1.5459682941436768,-0.0,-6.723980305878285e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.0,9.314879571320488e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.0,9.80901822913438e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469970703125,0.0,0.0,7.24490819266066e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.0,9.809016773942858e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469055175781,0.0,0.0,0.0004652974312193,284.5755920410156,294.1499938964844,286.974365234375,282.50592041015625,287.09381103515625,287.0018310546875,284.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582258226235e-09,0.000992490677163,-0.0121164442971348,0.0,0.0,0.0,-0.0072848782874643,60.0,1.5276753902435305,-0.0,-6.716091149883141e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.0,9.314879571320488e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.0,9.80901822913438e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469970703125,0.0,0.0,7.24490819266066e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.0,9.809016773942858e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469055175781,0.0,0.0,0.0004652974312193,284.5755920410156,294.1499938964844,286.974365234375,282.50592041015625,287.09381103515625,287.0018310546875,284.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582258226235e-09,0.000992490677163,-0.0121164442971348,0.0,0.0,0.0,-0.0072848782874643,60.0,1.5276753902435305,-0.0,-6.716091149883141e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484313964844,0.0,0.0,9.308166045229882e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484619140625,0.0,0.0,9.80194818112068e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,7.239686965476722e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484313964844,0.0,0.0,9.801947453524916e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54833984375,0.0,0.0,0.000464962067781,284.5771179199219,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.9934387207031,284.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902929617855989e-09,0.0009917754214257,-0.011897281743586,0.0,0.0,0.0,-0.0072434083558619,60.0,1.50566828250885,-0.0,-6.706412136736617e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484313964844,0.0,0.0,9.308166045229882e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484619140625,0.0,0.0,9.80194818112068e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,7.239686965476722e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484313964844,0.0,0.0,9.801947453524916e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54833984375,0.0,0.0,0.000464962067781,284.5771179199219,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.9934387207031,284.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902929617855989e-09,0.0009917754214257,-0.011897281743586,0.0,0.0,0.0,-0.0072434083558619,60.0,1.50566828250885,-0.0,-6.706412136736617e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54913330078125,0.0,0.0,9.30440946831368e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491638183594,0.0,0.0,9.797992242965849e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54913330078125,0.0,0.0,7.236764940898865e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.54913330078125,0.0,0.0,9.797991515370086e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5490417480469,0.0,0.0,0.0004647744062822,284.577880859375,294.1499938964844,286.92388916015625,282.4971923828125,287.08990478515625,286.9875183105469,284.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856124391494632e-09,0.0009913751855492,-0.0117746563628315,0.0,0.0,0.0,-0.0072202053852379,60.0,1.49339759349823,-0.0,-6.700999932718332e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54986572265625,0.0,0.0,9.300452074967323e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54986572265625,0.0,0.0,9.793825302040204e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498352050781,0.0,0.0,7.233687210828066e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54986572265625,0.0,0.0,9.793824574444444e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497436523437,0.0,0.0,0.0004645767330657,284.5786437988281,294.1499938964844,286.9048767089844,282.4930725097656,287.0883178710937,286.9805603027344,284.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806818054703399e-09,0.0009909536456689,-0.0116454754024744,0.0,0.0,0.0,-0.0071957618929445,60.0,1.4803869724273682,-0.0,-6.6953006694348e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55126953125,0.0,0.0,9.292078902944922e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513000488281,0.0,0.0,9.785007569007576e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512390136719,0.0,0.0,7.22717450116761e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55126953125,0.0,0.0,9.785006841411814e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511474609375,0.0,0.0,0.0004641584819182,284.58013916015625,294.1499938964844,286.8639831542969,282.483154296875,287.08465576171875,286.9635009765625,284.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.452172040939331,-0.0,-6.683249864636309e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55126953125,0.0,0.0,9.292078902944922e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513000488281,0.0,0.0,9.785007569007576e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512390136719,0.0,0.0,7.22717450116761e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55126953125,0.0,0.0,9.785006841411814e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511474609375,0.0,0.0,0.0004641584819182,284.58013916015625,294.1499938964844,286.8639831542969,282.483154296875,287.08465576171875,286.9635009765625,284.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.452172040939331,-0.0,-6.683249864636309e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521240234375,0.0,0.0,9.28695299080573e-05,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521240234375,0.0,0.0,9.779609536053611e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520935058594,0.0,0.0,7.223187276395038e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521240234375,0.0,0.0,9.779608808457851e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.552001953125,0.0,0.0,0.0004639024264179,284.5810546875,294.1499938964844,286.8377685546875,282.47625732421875,287.08209228515625,286.9512939453125,284.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.6386197105618984e-09,0.0009895153343677,-0.0112048033624887,0.0,0.0,0.0,-0.0071123787201941,60.0,1.433948040008545,-0.0,-6.675877273210062e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526733398437,0.0,0.0,9.2835514806211e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527038574219,0.0,0.0,9.77602758212015e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526428222656,0.0,0.0,7.22054173820652e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526733398437,0.0,0.0,9.776026854524388e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525817871094,0.0,0.0,0.0004637324891518,284.5816345214844,294.1499938964844,286.81964111328125,282.4712829589844,287.0802917480469,286.94256591796875,284.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891574736684,4.5962362804630175e-09,0.0009891528170555,-0.0110937589779496,0.0,0.0,0.0,-0.0070913671515882,60.0,1.421409010887146,-0.0,-6.670987318102561e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540771484375,0.0,0.0,9.275460615754128e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541076660156,0.0,0.0,9.767507435753942e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540771484375,0.0,0.0,7.214248762466013e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540771484375,0.0,0.0,9.76750670815818e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5539855957031,0.0,0.0,0.0004633283533621,284.5831604003906,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,284.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495424921202584e-09,0.0009882907615974,-0.0108296340331435,0.0,0.0,0.0,-0.0070413905195891,60.0,1.3886297941207886,-0.0,-6.659363549488262e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540771484375,0.0,0.0,9.275460615754128e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541076660156,0.0,0.0,9.767507435753942e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540771484375,0.0,0.0,7.214248762466013e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540771484375,0.0,0.0,9.76750670815818e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5539855957031,0.0,0.0,0.0004633283533621,284.5831604003906,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,284.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495424921202584e-09,0.0009882907615974,-0.0108296340331435,0.0,0.0,0.0,-0.0070413905195891,60.0,1.3886297941207886,-0.0,-6.659363549488262e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55548095703125,0.0,0.0,9.268533176509663e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,9.76021256064996e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,7.20886091585271e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55548095703125,0.0,0.0,9.7602118330542e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553894042969,0.0,0.0,0.000462982308818,284.5846252441406,294.1499938964844,286.7225646972656,282.4427795410156,287.0694274902344,286.89068603515625,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115295089805e-09,0.000987552688457,-0.0106034995988011,0.0,0.0,0.0,-0.0069986027665436,60.0,1.3540396690368652,-0.0,-6.649419503901299e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55548095703125,0.0,0.0,9.268533176509663e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,9.76021256064996e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,7.20886091585271e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55548095703125,0.0,0.0,9.7602118330542e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5553894042969,0.0,0.0,0.000462982308818,284.5846252441406,294.1499938964844,286.7225646972656,282.4427795410156,287.0694274902344,286.89068603515625,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115295089805e-09,0.000987552688457,-0.0106034995988011,0.0,0.0,0.0,-0.0069986027665436,60.0,1.3540396690368652,-0.0,-6.649419503901299e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561828613281,0.0,0.0,9.265764674637468e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55621337890625,0.0,0.0,9.757297084433958e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.0,0.0,7.206707232398912e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561828613281,0.0,0.0,9.757296356838197e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560913085937,0.0,0.0,0.0004628440074156,284.5853881835937,294.1499938964844,286.6968688964844,282.4348449707031,287.06622314453125,286.8756103515625,284.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872619993984,4.374615780733393e-09,0.0009872575756162,-0.0105131110176444,0.0,0.0,0.0,-0.0069814994931221,60.0,1.3362175226211548,-0.0,-6.645446859465666e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.556884765625,0.0,0.0,9.26348293432966e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569152832031,0.0,0.0,9.754894563229756e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5568542480469,0.0,0.0,7.204932626336813e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.556884765625,0.0,0.0,9.754893835633992e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567932128906,0.0,0.0,0.0004627300368156,284.58612060546875,294.1499938964844,286.6707458496094,282.4266662597656,287.0628356933594,286.8598937988281,284.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346187409964841e-09,0.0009870145004242,-0.0104386266320943,0.0,0.0,0.0,-0.0069674062542617,60.0,1.3181676864624023,-0.0,-6.64217481016749e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55828857421875,0.0,0.0,9.260911610908806e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.55828857421875,0.0,0.0,9.752186451805755e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5582580566406,0.0,0.0,7.202932465588674e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55828857421875,0.0,0.0,9.752185724209994e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581970214844,0.0,0.0,0.0004626016016118,284.58758544921875,294.1499938964844,286.617431640625,282.40972900390625,287.055419921875,286.8262023925781,284.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141932582061e-09,0.0009867403423413,-0.0103546660393476,0.0,0.0,0.0,-0.0069515192881226,60.0,1.2814472913742063,-0.0,-6.63848638282616e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55828857421875,0.0,0.0,9.260911610908806e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.55828857421875,0.0,0.0,9.752186451805755e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5582580566406,0.0,0.0,7.202932465588674e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55828857421875,0.0,0.0,9.752185724209994e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581970214844,0.0,0.0,0.0004626016016118,284.58758544921875,294.1499938964844,286.617431640625,282.40972900390625,287.055419921875,286.8262023925781,284.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141932582061e-09,0.0009867403423413,-0.0103546660393476,0.0,0.0,0.0,-0.0069515192881226,60.0,1.2814472913742063,-0.0,-6.63848638282616e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596923828125,0.0,0.0,9.261313243769108e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596923828125,0.0,0.0,9.7526099125389e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596618652344,0.0,0.0,7.203245331766084e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596923828125,0.0,0.0,9.752608457347378e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595703125,0.0,0.0,0.000462621654151,284.5890808105469,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.7893981933594,284.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.2442114353179932,-0.0,-6.639061922442124e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
