time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285000,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596923828125,0.0,0.0,9.261313243769108e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596923828125,0.0,0.0,9.7526099125389e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596618652344,0.0,0.0,7.203245331766084e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596923828125,0.0,0.0,9.752608457347378e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595703125,0.0,0.0,0.000462621654151,284.5890808105469,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.7893981933594,284.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.2442114353179932,-0.0,-6.639061922442124e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.264923573937268e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,9.756411600392312e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,7.206053123809397e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.75641087279655e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,0.0004628020105883,284.5905456542969,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,284.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.3641144031880685e-09,0.0009871674701571,-0.0104855969548225,0.0,0.0,0.0,-0.0069762920029461,60.0,1.2068331241607666,-0.0,-6.644238226272138e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.264923573937268e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,9.756411600392312e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,7.206053123809397e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.75641087279655e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,0.0004628020105883,284.5905456542969,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,284.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.3641144031880685e-09,0.0009871674701571,-0.0104855969548225,0.0,0.0,0.0,-0.0069762920029461,60.0,1.2068331241607666,-0.0,-6.644238226272138e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624694824219,0.0,0.0,9.271720773540436e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624694824219,0.0,0.0,9.763568959897384e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624389648437,0.0,0.0,7.211339834611863e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624694824219,0.0,0.0,9.763568232301624e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,0.0004631415358744,284.5920104980469,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,284.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.44878889283018e-09,0.0009878914570435,-0.0107074473053216,0.0,0.0,0.0,-0.0070182685740292,60.0,1.1696088314056396,-0.0,-6.653989714777708e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624694824219,0.0,0.0,9.271720773540436e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624694824219,0.0,0.0,9.763568959897384e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624389648437,0.0,0.0,7.211339834611863e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624694824219,0.0,0.0,9.763568232301624e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,0.0004631415358744,284.5920104980469,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,284.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.44878889283018e-09,0.0009878914570435,-0.0107074473053216,0.0,0.0,0.0,-0.0070182685740292,60.0,1.1696088314056396,-0.0,-6.653989714777708e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,9.276290074922144e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56317138671875,0.0,0.0,9.768381278263404e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,7.214894139906392e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56317138671875,0.0,0.0,9.768380550667644e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,0.0004633697972167,284.5927429199219,294.1499938964844,286.42578125,282.3479919433594,287.0230712890625,286.68408203125,284.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057193531761194e-09,0.0009883783059194,-0.0108566051349043,0.0,0.0,0.0,-0.0070464913733303,60.0,1.1511489152908323,-0.0,-6.660550155856981e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638427734375,0.0,0.0,9.28148947423324e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,9.773856436368078e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638427734375,0.0,0.0,7.218938117148355e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638427734375,0.0,0.0,9.773855708772317e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5637512207031,0.0,0.0,0.0004636295197997,284.5934753417969,294.1499938964844,286.3985595703125,282.33935546875,287.0176696777344,286.6607971191406,284.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.5704919848787995e-09,0.0009889320936053,-0.0110263098031282,0.0,0.0,0.0,-0.0070786010473966,60.0,1.1328128576278689,-0.0,-6.66801796000982e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56524658203125,0.0,0.0,9.293785115005448e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56524658203125,0.0,0.0,9.786804002942516e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5652160644531,0.0,0.0,7.228500908240676e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56524658203125,0.0,0.0,9.786803275346756e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5651550292969,0.0,0.0,0.0004642437270376,284.5949401855469,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,284.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723672564210801e-09,0.0009902418823912,-0.0114276399835944,0.0,0.0,0.0,-0.0071545396931469,60.0,1.096695899963379,-0.0,-6.685695552732795e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56524658203125,0.0,0.0,9.293785115005448e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56524658203125,0.0,0.0,9.786804002942516e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5652160644531,0.0,0.0,7.228500908240676e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56524658203125,0.0,0.0,9.786803275346756e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5651550292969,0.0,0.0,0.0004642437270376,284.5949401855469,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,284.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723672564210801e-09,0.0009902418823912,-0.0114276399835944,0.0,0.0,0.0,-0.0071545396931469,60.0,1.096695899963379,-0.0,-6.685695552732795e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661926269531,0.0,0.0,9.30342575884424e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661926269531,0.0,0.0,9.796956146601588e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.566162109375,0.0,0.0,7.235999510157853e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661926269531,0.0,0.0,9.796954691410063e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56610107421875,0.0,0.0,0.0004647252790164,284.5959167480469,294.1499938964844,286.3090515136719,282.3116760253906,286.998046875,286.5772705078125,284.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.843775602836331e-09,0.0009912688983604,-0.011742303147912,0.0,0.0,0.0,-0.0072140796110033,60.0,1.0727072954177856,-0.0,-6.69957245236219e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666198730469,0.0,0.0,9.3081958766561e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.566650390625,0.0,0.0,9.80197946773842e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666198730469,0.0,0.0,7.239709520945325e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666198730469,0.0,0.0,9.801978740142658e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665283203125,0.0,0.0,0.0004649635811802,284.59637451171875,294.1499938964844,286.29248046875,282.30670166015625,286.9940795898437,286.56060791015625,284.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991782057099,4.9032089499689854e-09,0.0009917770512402,-0.0118980137631297,0.0,0.0,0.0,-0.0072435433976352,60.0,1.0615545511245728,-0.0,-6.706444821702462e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,9.324152051704004e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,9.818782564252616e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679931640625,0.0,0.0,7.252120121847838e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,9.818781109061092e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56793212890625,0.0,0.0,0.000465760618681,284.59783935546875,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072631835937,284.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934820700436,5.101997491152588e-09,0.0009934769477695,-0.012418819591403,0.0,0.0,0.0,-0.0073420912958681,60.0,1.0274879932403564,-0.0,-6.72945645874279e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,9.324152051704004e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,9.818782564252616e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679931640625,0.0,0.0,7.252120121847838e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,9.818781109061092e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56793212890625,0.0,0.0,0.000465760618681,284.59783935546875,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072631835937,284.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934820700436,5.101997491152588e-09,0.0009934769477695,-0.012418819591403,0.0,0.0,0.0,-0.0073420912958681,60.0,1.0274879932403564,-0.0,-6.72945645874279e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,9.34115087147802e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694274902344,0.0,0.0,9.836682875175028e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,7.265341264428571e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,9.836681419983506e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.0,0.0,0.0004666097229346,284.59930419921875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.45233154296875,284.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313773421278256e-09,0.0009952877881005,-0.0129736382514238,0.0,0.0,0.0,-0.0074470778927206,60.0,0.9949347972869872,-0.0,-6.754014236776129e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,9.34115087147802e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694274902344,0.0,0.0,9.836682875175028e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,7.265341264428571e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,9.836681419983506e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.0,0.0,0.0004666097229346,284.59930419921875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.45233154296875,284.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313773421278256e-09,0.0009952877881005,-0.0129736382514238,0.0,0.0,0.0,-0.0074470778927206,60.0,0.9949347972869872,-0.0,-6.754014236776129e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,9.349903120892122e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,9.845898603089154e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.570068359375,0.0,0.0,7.272148650372401e-05,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,9.845897875493392e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,0.0004670469206757,284.6000061035156,294.1499938964844,286.1707458496094,282.2731628417969,286.96075439453125,286.424560546875,284.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810200883532e-09,0.0009962202748283,-0.0132592935115098,0.0,0.0,0.0,-0.0075011323206126,60.0,0.9793505668640136,-0.0,-6.766676108327374e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,9.358701936434954e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,9.855165262706578e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707702636719,0.0,0.0,7.278992416104302e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,9.855163807515056e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707092285156,0.0,0.0,0.0004674864467233,284.6007385253906,294.1499938964844,286.1484375,282.267822265625,286.9535827636719,286.3967590332031,284.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324349546026505e-09,0.0009971576509997,-0.013546485453844,0.0,0.0,0.0,-0.0075554777868092,60.0,0.9642109274864196,-0.0,-6.77941827120776e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.0,0.0,9.376215894008055e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722045898437,0.0,0.0,9.87360836006701e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.0,0.0,7.292614463949576e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.0,0.0,9.873607632471249e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57208251953125,0.0,0.0,0.0004683613369707,284.6022033691406,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.34136962890625,284.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750634635148799e-09,0.0009990234393626,-0.0141181079670786,0.0,0.0,0.0,-0.0076636490412056,60.0,0.9352704286575316,-0.0,-6.804815200212033e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.0,0.0,9.376215894008055e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722045898437,0.0,0.0,9.87360836006701e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.0,0.0,7.292614463949576e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.0,0.0,9.873607632471249e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57208251953125,0.0,0.0,0.0004683613369707,284.6022033691406,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.34136962890625,284.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750634635148799e-09,0.0009990234393626,-0.0141181079670786,0.0,0.0,0.0,-0.0076636490412056,60.0,0.9352704286575316,-0.0,-6.804815200212033e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,9.393015352543443e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,9.891298395814374e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.0,0.0,7.305680628633127e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,9.891297668218613e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.573486328125,0.0,0.0,0.0004692004877142,284.6036376953125,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872619628906,284.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959927218412986e-09,0.0010008132085204,-0.0146663850173354,0.0,0.0,0.0,-0.0077674048952758,60.0,0.9087260365486144,-0.0,-6.829220922099921e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,9.393015352543443e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,9.891298395814374e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.0,0.0,7.305680628633127e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,9.891297668218613e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.573486328125,0.0,0.0,0.0004692004877142,284.6036376953125,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872619628906,284.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959927218412986e-09,0.0010008132085204,-0.0146663850173354,0.0,0.0,0.0,-0.0077674048952758,60.0,0.9087260365486144,-0.0,-6.829220922099921e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,9.40844474826008e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.0,0.0,9.907546336762608e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,7.3176808655262e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,9.907544881571084e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5748596191406,0.0,0.0,0.0004699711862485,284.6050720214844,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152148568361326e-09,0.0010024568764492,-0.0151699287816882,0.0,0.0,0.0,-0.0078626973554492,60.0,0.8846297264099121,-0.0,-6.85167407254994e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,9.40844474826008e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.0,0.0,9.907546336762608e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,7.3176808655262e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,9.907544881571084e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5748596191406,0.0,0.0,0.0004699711862485,284.6050720214844,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152148568361326e-09,0.0010024568764492,-0.0151699287816882,0.0,0.0,0.0,-0.0078626973554492,60.0,0.8846297264099121,-0.0,-6.85167407254994e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57635498046875,0.0,0.0,9.421753202332184e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57635498046875,0.0,0.0,9.921560558723286e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,7.328031642828137e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57635498046875,0.0,0.0,9.921559831127524e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,0.0004706359759438,284.6065368652344,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317952827572526e-09,0.0010038748150691,-0.0156042603775858,0.0,0.0,0.0,-0.0079448940232396,60.0,0.8633290529251099,-0.0,-6.87107046815072e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57635498046875,0.0,0.0,9.421753202332184e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57635498046875,0.0,0.0,9.921560558723286e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,7.328031642828137e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57635498046875,0.0,0.0,9.921559831127524e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,0.0004706359759438,284.6065368652344,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317952827572526e-09,0.0010038748150691,-0.0156042603775858,0.0,0.0,0.0,-0.0079448940232396,60.0,0.8633290529251099,-0.0,-6.87107046815072e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770263671875,0.0,0.0,9.427319309907034e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770568847656,0.0,0.0,9.927422070177272e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770263671875,0.0,0.0,7.332360837608576e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770263671875,0.0,0.0,9.92742134258151e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57696533203125,0.0,0.0,0.00047091403394,284.60723876953125,294.1499938964844,285.9919738769531,282.2489929199219,286.8843994140625,286.16339111328125,284.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3872995781366634e-09,0.0010044678347185,-0.015785913914442,0.0,0.0,0.0,-0.0079792728647589,60.0,0.8539714217185974,-0.0,-6.879191261077723e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777282714844,0.0,0.0,9.432173828827216e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777587890625,0.0,0.0,9.932534157996996e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777282714844,0.0,0.0,7.336137059610337e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777282714844,0.0,0.0,9.932533430401236e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57763671875,0.0,0.0,0.0004711565561592,284.60797119140625,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1415100097656,284.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447781863982982e-09,0.0010049850679934,-0.0159443467855453,0.0,0.0,0.0,-0.0080092567950487,60.0,0.8452937006950378,-0.0,-6.886278214324193e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.439046698389576e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.939771553035824e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,7.341482705669478e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.939770825440064e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,0.0004714998358394,284.6094055175781,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,284.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401375463654e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.8306233882904053,-0.0,-6.896316051552277e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.439046698389576e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.939771553035824e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,7.341482705669478e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.939770825440064e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,0.0004714998358394,284.6094055175781,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,284.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401375463654e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.8306233882904053,-0.0,-6.896316051552277e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801696777344,0.0,0.0,9.441432484891266e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802001953125,0.0,0.0,9.942283941200004e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,7.343338074861094e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801696777344,0.0,0.0,9.942283213604242e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.580078125,0.0,0.0,0.0004716190160252,284.6104736328125,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0751037597656,284.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059780906885,6.56312026947603e-09,0.0010059715714305,-0.016246473416686,0.0,0.0,0.0,-0.0080664362758398,60.0,0.8220690488815308,-0.0,-6.899801974213915e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805053710937,0.0,0.0,9.441761358175428e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805053710937,0.0,0.0,9.942630276782438e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804748535156,0.0,0.0,7.343594188569114e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805053710937,0.0,0.0,9.942629549186675e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804138183594,0.0,0.0,0.0004716354596894,284.61083984375,294.1499938964844,285.95001220703125,282.2684326171875,286.8441467285156,286.0673217773437,284.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567219656972156e-09,0.0010060066124424,-0.0162572097033262,0.0,0.0,0.0,-0.0080684684216976,60.0,0.8197342157363892,-0.0,-6.900283011646027e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,9.441093425266443e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819091796875,0.0,0.0,9.941926691681148e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,7.3430739575997e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,9.941925964085384e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818176269531,0.0,0.0,0.0004716020775958,284.6122741699219,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,284.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059420019388,6.558888987484579e-09,0.0010059354826807,-0.0162353888154029,0.0,0.0,0.0,-0.0080643389374017,60.0,0.8121691942214966,-0.0,-6.89930530484162e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,9.441093425266443e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819091796875,0.0,0.0,9.941926691681148e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,7.3430739575997e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,9.941925964085384e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818176269531,0.0,0.0,0.0004716020775958,284.6122741699219,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,284.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059420019388,6.558888987484579e-09,0.0010059354826807,-0.0162353888154029,0.0,0.0,0.0,-0.0080643389374017,60.0,0.8121691942214966,-0.0,-6.89930530484162e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,9.4385672127828e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832824707031,0.0,0.0,9.9392666015774e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,7.34110944904387e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,9.93926587398164e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,0.0004714759124908,284.6136779785156,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.8069044351577759,-0.0,-6.895613324786609e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,9.4385672127828e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832824707031,0.0,0.0,9.9392666015774e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,7.34110944904387e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,9.93926587398164e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,0.0004714759124908,284.6136779785156,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.8069044351577759,-0.0,-6.895613324786609e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5839538574219,0.0,0.0,9.436580876354128e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5839538574219,0.0,0.0,9.937174763763323e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5839233398437,0.0,0.0,7.339564763242379e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5839538574219,0.0,0.0,9.937174036167562e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838623046875,0.0,0.0,0.000471376668429,284.6143798828125,294.1499938964844,285.9357604980469,282.3091735839844,286.80450439453125,286.0057067871094,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502657967644154e-09,0.0010054546874016,-0.0160880945622921,0.0,0.0,0.0,-0.0080364625900983,60.0,0.8049999475479126,-0.0,-6.892710757711029e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846252441406,0.0,0.0,9.434236562810838e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58465576171875,0.0,0.0,9.934706031344832e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846252441406,0.0,0.0,7.337740680668503e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846252441406,0.0,0.0,9.93470530374907e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845642089844,0.0,0.0,0.0004712595546152,284.6151123046875,294.1499938964844,285.9349060058594,282.3193054199219,286.7967529296875,285.9970397949219,284.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473443558974168e-09,0.0010052049765363,-0.0160115677863359,0.0,0.0,0.0,-0.0080219805240631,60.0,0.803435742855072,-0.0,-6.889285941724665e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,9.428337216377258e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,9.92849381873384e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,7.333152461796999e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,9.92849309113808e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859375,0.0,0.0,0.0004709648783318,284.61651611328125,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.8016312122344971,-0.0,-6.88067132159631e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,9.428337216377258e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,9.92849381873384e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,7.333152461796999e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,9.92849309113808e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859375,0.0,0.0,0.0004709648783318,284.61651611328125,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.8016312122344971,-0.0,-6.88067132159631e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
