time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287340,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873718261719,0.0,0.0,9.420942660653964e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58740234375,0.0,0.0,9.920707088895142e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873718261719,0.0,0.0,7.327400817302987e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873718261719,0.0,0.0,9.92070636129938e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873107910156,0.0,0.0,0.0004705954925157,284.617919921875,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,284.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078009482353545e-09,0.0010037885513156,-0.0155776673927903,0.0,0.0,0.0,-0.0079398648813366,60.0,0.8017017841339111,-0.0,-6.869881730153794e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873718261719,0.0,0.0,9.420942660653964e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58740234375,0.0,0.0,9.920707088895142e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873718261719,0.0,0.0,7.327400817302987e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873718261719,0.0,0.0,9.92070636129938e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873107910156,0.0,0.0,0.0004705954925157,284.617919921875,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,284.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078009482353545e-09,0.0010037885513156,-0.0155776673927903,0.0,0.0,0.0,-0.0079398648813366,60.0,0.8017017841339111,-0.0,-6.869881730153794e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887451171875,0.0,0.0,9.41229664022103e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887451171875,0.0,0.0,9.911601955536752e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887145996094,0.0,0.0,7.320676377275959e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887451171875,0.0,0.0,9.911601227940992e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,0.0004701636207755,284.61932373046875,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,284.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200075119977555e-09,0.0010028674732893,-0.0152954738587141,0.0,0.0,0.0,-0.0078864600509405,60.0,0.8033571839332581,-0.0,-6.857277412564144e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887451171875,0.0,0.0,9.41229664022103e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887451171875,0.0,0.0,9.911601955536752e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887145996094,0.0,0.0,7.320676377275959e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887451171875,0.0,0.0,9.911601227940992e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,0.0004701636207755,284.61932373046875,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,284.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200075119977555e-09,0.0010028674732893,-0.0152954738587141,0.0,0.0,0.0,-0.0078864600509405,60.0,0.8033571839332581,-0.0,-6.857277412564144e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,9.402394061908126e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901184082031,0.0,0.0,9.901174780679868e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,7.312974776141346e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,9.901174053084104e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59002685546875,0.0,0.0,0.0004696689720731,284.6206970214844,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.9622497558594,284.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018185712397,6.07669958796464e-09,0.0010018125176429,-0.0149722825735807,0.0,0.0,0.0,-0.0078252982348203,60.0,0.8070921897888184,-0.0,-6.842856237199157e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,9.402394061908126e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901184082031,0.0,0.0,9.901174780679868e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,7.312974776141346e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,9.901174053084104e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59002685546875,0.0,0.0,0.0004696689720731,284.6206970214844,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.9622497558594,284.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018185712397,6.07669958796464e-09,0.0010018125176429,-0.0149722825735807,0.0,0.0,0.0,-0.0078252982348203,60.0,0.8070921897888184,-0.0,-6.842856237199157e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907897949219,0.0,0.0,9.397038957104088e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907897949219,0.0,0.0,9.895535913528876e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907592773437,0.0,0.0,7.308810018002987e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907897949219,0.0,0.0,9.895535185933112e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906982421875,0.0,0.0,0.0004694015078712,284.62139892578125,294.1499938964844,285.9584655761719,282.4390869140625,286.7306823730469,285.9616394042969,284.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012481361627,6.009980513255186e-09,0.001001242082566,-0.0147975040599703,0.0,0.0,0.0,-0.0077922227792441,60.0,0.8095908761024475,-0.0,-6.835063715016076e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914611816406,0.0,0.0,9.391383355250582e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914611816406,0.0,0.0,9.889579814625904e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914306640625,0.0,0.0,7.304410974029452e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914611816406,0.0,0.0,9.889579087030144e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,0.0004691189678851,284.6221008300781,294.1499938964844,285.96466064453125,282.45556640625,286.723876953125,285.9618530273437,284.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006454540416,5.939510661079339e-09,0.0010006395168602,-0.0146129000931978,0.0,0.0,0.0,-0.0077572879381477,60.0,0.8126066327095032,-0.0,-6.826837761764183e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928039550781,0.0,0.0,9.379351104144008e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59283447265625,0.0,0.0,9.876908734440804e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928039550781,0.0,0.0,7.295051909750327e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928039550781,0.0,0.0,9.876908006845042e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927429199219,0.0,0.0,0.0004685179155785,284.6234741210937,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642028808594,284.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.8199184536933899,-0.0,-6.80935556829354e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928039550781,0.0,0.0,9.379351104144008e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59283447265625,0.0,0.0,9.876908734440804e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928039550781,0.0,0.0,7.295051909750327e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928039550781,0.0,0.0,9.876908006845042e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927429199219,0.0,0.0,0.0004685179155785,284.6234741210937,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642028808594,284.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.8199184536933899,-0.0,-6.80935556829354e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,9.368468454340471e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,9.865449828794226e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,7.286588515853509e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,9.865449101198465e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938720703125,0.0,0.0,0.0004679743433371,284.6246337890625,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9683837890625,284.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.8276355266571045,-0.0,-6.793563045448536e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,9.366322046844287e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941772460937,0.0,0.0,9.8631891887635e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,7.284918683581054e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,9.863188461167738e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940856933594,0.0,0.0,0.0004678671248257,284.6248474121094,294.1499938964844,285.9968566894531,282.5276794433594,286.6978454589844,285.9693603515625,284.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.8292508125305176,-0.0,-6.790450157723171e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,9.352401684736832e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.59552001953125,0.0,0.0,9.848530316958204e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,7.274091331055388e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,9.848529589362442e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,0.0004671717761084,284.626220703125,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,284.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.8405432105064392,-0.0,-6.770279981083149e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,9.352401684736832e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.59552001953125,0.0,0.0,9.848530316958204e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,7.274091331055388e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,9.848529589362442e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,0.0004671717761084,284.626220703125,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,284.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.8405432105064392,-0.0,-6.770279981083149e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968322753906,0.0,0.0,9.337688970845193e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968322753906,0.0,0.0,9.833036892814562e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,7.262648432515562e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968322753906,0.0,0.0,9.8330361652188e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,0.0004664368461817,284.6275939941406,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,284.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.8538193106651306,-0.0,-6.748995673433458e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968322753906,0.0,0.0,9.337688970845193e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968322753906,0.0,0.0,9.833036892814562e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,7.262648432515562e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968322753906,0.0,0.0,9.8330361652188e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,0.0004664368461817,284.6275939941406,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,284.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.8538193106651306,-0.0,-6.748995673433458e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,9.330068132840096e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,9.825011511566116e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,7.256720709847286e-05,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,9.825010783970356e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,0.0004660561389755,284.6282653808594,294.1499938964844,286.0542907714844,282.631591796875,286.6686706542969,285.99365234375,284.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115689054131,0.0,0.0,0.0,-0.0073785698041319,60.0,0.8612416982650757,-0.0,-6.73798297157191e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,9.322298865299672e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,9.81683042482473e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59814453125,0.0,0.0,7.250678027048707e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,9.816829697228968e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980834960937,0.0,0.0,0.0004656680685002,284.6289367675781,294.1499938964844,286.068115234375,282.6541748046875,286.663330078125,286.0004272460937,284.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.8691980242729187,-0.0,-6.726765633402465e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,9.306412539444864e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,9.800100815482438e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,7.238321995828301e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,9.800100087886676e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59942626953125,0.0,0.0,0.0004648744943551,284.6302795410156,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394084274768,0.0,0.0,0.0,-0.0072324592620134,60.0,0.8864786624908447,-0.0,-6.70385773560156e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,9.306412539444864e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,9.800100815482438e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,7.238321995828301e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,9.800100087886676e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59942626953125,0.0,0.0,0.0004648744943551,284.6302795410156,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394084274768,0.0,0.0,0.0,-0.0072324592620134,60.0,0.8864786624908447,-0.0,-6.70385773560156e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,9.290172602050006e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,9.783000132301822e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,7.225690933410078e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,9.78299940470606e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,0.0004640632832888,284.6316223144531,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,284.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.9058882594108582,-0.0,-6.680481590137789e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,9.290172602050006e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,9.783000132301822e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,7.225690933410078e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,9.78299940470606e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,0.0004640632832888,284.6316223144531,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,284.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.9058882594108582,-0.0,-6.680481590137789e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,9.27378496271558e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,9.76574228843674e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,7.212944910861552e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,9.76574228843674e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,0.0004632446798495,284.6329650878906,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,284.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.9274275898933412,-0.0,-6.656932782789228e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,9.27378496271558e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,9.76574228843674e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,7.212944910861552e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,9.76574228843674e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,0.0004632446798495,284.6329650878906,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,284.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.9274275898933412,-0.0,-6.656932782789228e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,9.257455531042068e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,9.74854701780714e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,7.200244726845995e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,9.74854701780714e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.0,0.0,0.0004624290158972,284.63427734375,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413417771458,0.0,0.0,0.0,-0.0069300797767937,60.0,0.9511073231697084,-0.0,-6.633510452047632e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,9.257455531042068e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,9.74854701780714e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,7.200244726845995e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034240722656,0.0,0.0,9.74854701780714e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6033630371094,0.0,0.0,0.0004624290158972,284.63427734375,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413417771458,0.0,0.0,0.0,-0.0069300797767937,60.0,0.9511073231697084,-0.0,-6.633510452047632e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,9.249385766452178e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,9.740049426909536e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,7.193967758212239e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,9.740048699313776e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,0.0004620259278453,284.63494873046875,294.1499938964844,286.2290954589844,282.8843078613281,286.6239929199219,286.0851745605469,284.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703485109678695e-09,0.0009855112293735,-0.0099779181182384,0.0,0.0,0.0,-0.0068802372552454,60.0,0.9638176560401917,-0.0,-6.621949921736815e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.0,0.0,9.241398220183328e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.0,0.0,9.73163841990754e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.0,0.0,7.187755545601249e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.0,0.0,9.73163769231178e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.0,0.0,0.0004616269143298,284.6356201171875,294.1499938964844,286.2511291503906,282.9128112792969,286.62066650390625,286.0970764160156,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.977029263973236,-0.0,-6.610517289118435e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,9.225811663782224e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,9.715224587125704e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60601806640625,0.0,0.0,7.175632345024496e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,9.715223859529942e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,0.0004608483286574,284.6369323730469,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636789357235e-09,0.0009829996852204,-0.0092083606868982,0.0,0.0,0.0,-0.006734631024301,60.0,1.0050921440124512,-0.0,-6.588236800553204e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,9.225811663782224e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,9.715224587125704e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60601806640625,0.0,0.0,7.175632345024496e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,9.715223859529942e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,0.0004608483286574,284.6369323730469,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636789357235e-09,0.0009829996852204,-0.0092083606868982,0.0,0.0,0.0,-0.006734631024301,60.0,1.0050921440124512,-0.0,-6.588236800553204e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.212077566189691e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.700762166175993e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,7.164950511651114e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.70076143858023e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,0.0004601622931659,284.6381225585937,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,284.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815401863306,3.705529216802006e-09,0.0009815364610403,-0.0087600331753492,0.0,0.0,0.0,-0.0066498052328825,60.0,1.0330170392990112,-0.0,-6.568636479187262e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,9.210906137013808e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,9.699528163764626e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,7.164039561757818e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,9.699527436168864e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,0.0004601037653628,284.63824462890625,294.1499938964844,286.3479309082031,283.0325012207031,286.6098022460937,286.14910888671875,284.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814152726903,3.690930006072791e-09,0.0009814115474,-0.008721780963242,0.0,0.0,0.0,-0.0066425679251551,60.0,1.0355145931243896,-0.0,-6.566965282672754e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,9.196840255754068e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.684715769253673e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,7.15309870429337e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,9.684715769253673e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0004594011406879,284.6395263671875,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681967769524e-09,0.0009799129329621,-0.0082625979557633,0.0,0.0,0.0,-0.0065556894987821,60.0,1.0681716203689575,-0.0,-6.546923003725169e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,9.196840255754068e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.684715769253673e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,7.15309870429337e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,9.684715769253673e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0004594011406879,284.6395263671875,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681967769524e-09,0.0009799129329621,-0.0082625979557633,0.0,0.0,0.0,-0.0065556894987821,60.0,1.0681716203689575,-0.0,-6.546923003725169e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,9.18381629162468e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,9.671001316746695e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,7.142969116102904e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,9.671000589150935e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,0.0004587505827657,284.64080810546875,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419986140693e-09,0.0009785253787413,-0.0078374370932579,0.0,0.0,0.0,-0.0064752488397061,60.0,1.1033474206924438,-0.0,-6.528393470262017e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,9.18381629162468e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,9.671001316746695e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,7.142969116102904e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,9.671000589150935e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,0.0004587505827657,284.64080810546875,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419986140693e-09,0.0009785253787413,-0.0078374370932579,0.0,0.0,0.0,-0.0064752488397061,60.0,1.1033474206924438,-0.0,-6.528393470262017e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,9.177703032037245e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,9.664564277045427e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,7.138215005397797e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,9.664563549449667e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0004584452253766,284.6414794921875,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,284.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257576428383e-09,0.0009778740350157,-0.0076378732919692,0.0,0.0,0.0,-0.0064374916255474,60.0,1.1217451095581057,-0.0,-6.519704953689144e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,9.171908459393308e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,9.658461203798652e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,7.13370754965581e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,9.658461203798652e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111145019531,0.0,0.0,0.000458155729575,284.6421203613281,294.1499938964844,286.5195617675781,283.2288818359375,286.6011047363281,286.2395935058594,284.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050566645125404e-09,0.000977256684564,-0.0074486890807747,0.0,0.0,0.0,-0.0064016981050372,60.0,1.1408151388168335,-0.0,-6.511474026638099e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,9.161272464552894e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,9.6472620498389e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,7.125435513444245e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,9.64726132224314e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004576244682539,284.6434020996094,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.1807365417480469,-0.0,-6.496381388387817e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
