time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289680,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,9.161272464552894e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,9.6472620498389e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,7.125435513444245e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,9.64726132224314e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004576244682539,284.6434020996094,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.1807365417480469,-0.0,-6.496381388387817e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,9.152070560958236e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.637571929488332e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,7.118278153939173e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,9.63757120189257e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,0.0004571648023556,284.6446533203125,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460747793,2.957901035216537e-09,0.0009751431061886,-0.0068010748364031,0.0,0.0,0.0,-0.0062791719101369,60.0,1.2234104871749878,-0.0,-6.483336534301999e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,9.152070560958236e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.637571929488332e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,7.118278153939173e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,9.63757120189257e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,0.0004571648023556,284.6446533203125,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460747793,2.957901035216537e-09,0.0009751431061886,-0.0068010748364031,0.0,0.0,0.0,-0.0062791719101369,60.0,1.2234104871749878,-0.0,-6.483336534301999e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.144282375928016e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.629369742469862e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,7.112220191629604e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.629369742469862e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,0.0004567757714539,284.6459350585937,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.3453063964844,284.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097431614995,2.860865544462854e-09,0.0009743132395669,-0.006546813994646,0.0,0.0,0.0,-0.0062310672365128,60.0,1.268523335456848,-0.0,-6.472306779414795e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.144282375928016e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.629369742469862e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,7.112220191629604e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.629369742469862e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,0.0004567757714539,284.6459350585937,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.3453063964844,284.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097431614995,2.860865544462854e-09,0.0009743132395669,-0.006546813994646,0.0,0.0,0.0,-0.0062310672365128,60.0,1.268523335456848,-0.0,-6.472306779414795e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.138022869592533e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.622778452467172e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,7.107351848389953e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.622777724871412e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0004564631090033,284.6471862792969,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828779280980598e-09,0.0009736462961882,-0.0063424622640013,0.0,0.0,0.0,-0.0061924047768116,60.0,1.3162750005722046,-0.0,-6.463448443128075e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.138022869592533e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.622778452467172e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,7.107351848389953e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.622777724871412e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0004564631090033,284.6471862792969,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828779280980598e-09,0.0009736462961882,-0.0063424622640013,0.0,0.0,0.0,-0.0061924047768116,60.0,1.3162750005722046,-0.0,-6.463448443128075e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.135426807915792e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.620044875191525e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,7.105332770152017e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.620044147595765e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,0.0004563334223348,284.6478271484375,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,284.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505340227662604e-09,0.0009733696933835,-0.0062577109783887,0.0,0.0,0.0,-0.0061763701960444,60.0,1.3410824537277222,-0.0,-6.459776358269664e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.133310231845826e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,9.6178162493743e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,7.103686948539689e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.61781552177854e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,0.0004562276881188,284.6484375,294.1499938964844,286.8792724609375,283.5993347167969,286.6097412109375,286.42578125,284.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724162451173128e-09,0.0009731441386975,-0.0061886091716587,0.0,0.0,0.0,-0.0061632967554032,60.0,1.3666393756866455,-0.0,-6.456782841723907e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.130306716542692e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,9.614653390599416e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,7.101350638549775e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,9.614652663003652e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0004560776869766,284.6496887207031,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.4695739746094,284.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905613936483,0.0,0.0,0.0,-0.006144746672362,60.0,1.4196815490722656,-0.0,-6.45253734887774e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.130306716542692e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,9.614653390599416e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,7.101350638549775e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,9.614652663003652e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0004560776869766,284.6496887207031,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.4695739746094,284.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905613936483,0.0,0.0,0.0,-0.006144746672362,60.0,1.4196815490722656,-0.0,-6.45253734887774e-08,0.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.050000000745058,9.129021054832263e-05,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.050000000745058,9.613299334887417e-05,298.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.050000000745058,7.100350194377825e-05,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.050000000745058,9.613298607291654e-05,298.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.0,0.050000000745058,0.0004560134257189,284.65093994140625,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165405273437,284.7903747558594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707167588568836e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.4757323265075684,-0.0,-6.45071907001693e-08,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.050000000745058,9.129021054832263e-05,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.050000000745058,9.613299334887417e-05,298.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.050000000745058,7.100350194377825e-05,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.050000000745058,9.613298607291654e-05,298.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.0,0.050000000745058,0.0004560134257189,284.65093994140625,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165405273437,284.7903747558594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707167588568836e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.4757323265075684,-0.0,-6.45071907001693e-08,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.6341291666030884,0.050000000745058,0.0408389754593372,298.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.6341291666030884,0.050000000745058,0.0430054068565368,298.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.6341291666030884,0.050000000745058,0.0317636467516422,298.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.6341291666030884,0.050000000745058,0.0430054068565368,298.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.6341291666030884,0.050000000745058,0.2039991319179535,284.7729797363281,291.1499938964844,287.0957336425781,283.8036499023437,293.8520202636719,295.6702575683594,284.9471740722656,1.0,0.1097169145941734,0.1725917607545852,0.1725917607545852,1.0,1.0,-0.4362393915653229,0.0156407635658979,0.4205986261367798,-0.1202041208744049,0.0,0.0,0.0,10.157428741455078,60.0,1219.726318359375,-0.0,12.277538299560549,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.6310243606567383,0.050000000745058,0.0452371872961521,298.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.6310243606567383,0.050000000745058,0.0476369336247444,298.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.6310243606567383,0.050000000745058,0.0351844765245914,297.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.6310243606567383,0.050000000745058,0.0476369336247444,298.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.6310243606567383,0.050000000745058,0.2259691059589386,285.5382995605469,291.1499938964844,287.1435241699219,283.8454895019531,294.8409118652344,298.080078125,286.20611572265625,1.0,0.1210835799574852,0.3451835215091705,0.3451835215091705,1.0,1.0,-0.4820089042186737,0.0665438845753669,0.4154650270938873,-0.0794586688280105,0.0,0.0,0.0,12.522876739501951,60.0,2502.545166015625,-0.0,16.67908477783203,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.5706616640090942,0.050000000745058,0.0456824898719787,297.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.5706616640090942,0.050000000745058,0.0481058619916439,298.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.5706616640090942,0.050000000745058,0.03553082421422,297.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.5706616640090942,0.050000000745058,0.0481058619916439,298.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.5706616640090942,0.050000000745058,0.2281935065984726,287.7326354980469,291.1499938964844,287.2451171875,283.9295959472656,293.8785400390625,298.1275939941406,288.1065673828125,1.0,0.1405643969774246,0.6903670430183411,0.6903670430183411,1.0,1.0,-0.4867559969425201,0.1975677013397216,0.2891882956027984,0.0499183051288127,0.0,0.0,0.0,20.070703506469727,60.0,2274.53759765625,-0.0,23.17893409729004,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.5706616640090942,0.050000000745058,0.0456824898719787,297.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.5706616640090942,0.050000000745058,0.0481058619916439,298.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.5706616640090942,0.050000000745058,0.03553082421422,297.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.5706616640090942,0.050000000745058,0.0481058619916439,298.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.5706616640090942,0.050000000745058,0.2281935065984726,287.7326354980469,291.1499938964844,287.2451171875,283.9295959472656,293.8785400390625,298.1275939941406,288.1065673828125,1.0,0.1405643969774246,0.6903670430183411,0.6903670430183411,1.0,1.0,-0.4867559969425201,0.1975677013397216,0.2891882956027984,0.0499183051288127,0.0,0.0,0.0,20.070703506469727,60.0,2274.53759765625,-0.0,23.17893409729004,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199462890625,0.5490025281906128,0.050000000745058,0.0458196103572845,297.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199462890625,0.5490025281906128,0.050000000745058,0.0482502542436122,298.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199462890625,0.5490025281906128,0.050000000745058,0.0356374718248844,297.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199462890625,0.5490025281906128,0.050000000745058,0.0482502542436122,298.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199462890625,0.5490025281906128,0.050000000745058,0.2288784384727478,288.3800354003906,291.1499938964844,287.2987060546875,283.9718017578125,293.4867553710937,298.1230163574219,288.6473693847656,1.0,0.1489593833684921,0.8629588484764099,0.8629588484764099,1.0,1.0,-0.4882170259952545,0.2109466940164566,0.2772703468799591,0.0629081651568412,0.0,0.0,0.0,23.73568153381348,60.0,1884.4805908203125,-0.0,26.32738876342773,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8374938964844,0.5323054790496826,0.050000000745058,0.0459505543112754,297.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8374938964844,0.5323054790496826,0.050000000745058,0.0483881458640098,298.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8374938964844,0.5323054790496826,0.050000000745058,0.035739317536354,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8374938964844,0.5323054790496826,0.050000000745058,0.0483881458640098,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8374938964844,0.5323054790496826,0.050000000745058,0.2295325249433517,288.8865051269531,291.1499938964844,287.3541259765625,284.0140380859375,293.4557800292969,298.13427734375,289.1290283203125,1.0,0.1565190702676773,0.8903645873069763,0.8903645873069763,1.0,1.0,-0.489612340927124,0.2125775218009948,0.2770348191261291,0.0642170161008834,0.0,0.0,0.0,27.23745346069336,60.0,1633.0928955078125,-0.0,29.35628890991211,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774963378906,0.5095531344413757,0.050000000745058,0.0461893118917942,297.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774963378906,0.5095531344413757,0.050000000745058,0.0486395731568336,298.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774963378906,0.5095531344413757,0.050000000745058,0.0359250232577323,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774963378906,0.5095531344413757,0.050000000745058,0.0486395731568336,298.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774963378906,0.5095531344413757,0.050000000745058,0.2307251840829849,289.821533203125,291.1499938964844,287.4700012207031,284.0986328125,293.50469970703125,298.1754150390625,290.0402526855469,1.0,0.1693495512008667,0.9451761841773988,0.9451761841773988,1.0,1.0,-0.4921565353870392,0.2147367894649505,0.2774197459220886,0.0658021569252014,0.0,0.0,0.0,33.62266540527344,60.0,1301.2467041015625,-0.0,34.92312240600586,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774963378906,0.5095531344413757,0.050000000745058,0.0461893118917942,297.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774963378906,0.5095531344413757,0.050000000745058,0.0486395731568336,298.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774963378906,0.5095531344413757,0.050000000745058,0.0359250232577323,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774963378906,0.5095531344413757,0.050000000745058,0.0486395731568336,298.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7774963378906,0.5095531344413757,0.050000000745058,0.2307251840829849,289.821533203125,291.1499938964844,287.4700012207031,284.0986328125,293.50469970703125,298.1754150390625,290.0402526855469,1.0,0.1693495512008667,0.9451761841773988,0.9451761841773988,1.0,1.0,-0.4921565353870392,0.2147367894649505,0.2774197459220886,0.0658021569252014,0.0,0.0,0.0,33.62266540527344,60.0,1301.2467041015625,-0.0,34.92312240600586,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.4954519867897033,0.050000000745058,0.0463932231068611,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.4954519867897033,0.050000000745058,0.0488542988896369,298.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.4954519867897033,0.050000000745058,0.0360836163163185,297.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.4954519867897033,0.050000000745058,0.0488542988896369,298.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.4954519867897033,0.050000000745058,0.2317437529563903,290.6313781738281,291.1499938964844,287.5921325683594,284.18316650390625,293.5617980957031,298.2120056152344,290.81231689453125,1.0,0.1795176416635513,0.9999877214431764,0.9999877214431764,1.0,1.0,-0.4943293631076813,0.2163659483194351,0.2779633998870849,0.0669592842459678,0.0,0.0,0.0,39.07602691650391,60.0,1040.877197265625,-0.0,39.72220230102539,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.4954519867897033,0.050000000745058,0.0463932231068611,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.4954519867897033,0.050000000745058,0.0488542988896369,298.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.4954519867897033,0.050000000745058,0.0360836163163185,297.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.4954519867897033,0.050000000745058,0.0488542988896369,298.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.4954519867897033,0.050000000745058,0.2317437529563903,290.6313781738281,291.1499938964844,287.5921325683594,284.18316650390625,293.5617980957031,298.2120056152344,290.81231689453125,1.0,0.1795176416635513,0.9999877214431764,0.9999877214431764,1.0,1.0,-0.4943293631076813,0.2163659483194351,0.2779633998870849,0.0669592842459678,0.0,0.0,0.0,39.07602691650391,60.0,1040.877197265625,-0.0,39.72220230102539,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.4896688163280487,0.050000000745058,0.0464917831122875,297.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.4896688163280487,0.050000000745058,0.0489580854773521,298.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.4896688163280487,0.050000000745058,0.0361602753400802,297.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.4896688163280487,0.050000000745058,0.0489580854773521,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.4896688163280487,0.050000000745058,0.2322360873222351,291.0200500488281,291.1499938964844,287.66290283203125,284.2303466796875,293.5907592773437,298.2118225097656,291.1807861328125,1.0,0.1842146664857864,0.999990463256836,0.999990463256836,0.9998053908348083,1.0,-0.495379626750946,0.2168225049972534,0.2785571217536926,0.0671987906098365,0.0,0.0,0.0,41.71197891235352,60.0,915.3806762695312,-0.0,42.05673599243164,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.485772430896759,0.050000000745058,0.0465620458126068,297.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.485772430896759,0.050000000745058,0.0490320771932601,298.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.485772430896759,0.050000000745058,0.0362149253487587,297.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.485772430896759,0.050000000745058,0.0490320771932601,297.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.485772430896759,0.050000000745058,0.2325870543718338,291.2961730957031,290.6499938964844,287.7199401855469,284.2674865722656,293.61639404296875,298.2125244140625,291.4425048828125,1.0,0.1874855309724807,0.9999926686286926,0.9999926686286926,0.9996518492698668,1.0,-0.4961283206939697,0.2171330899000167,0.2789952158927917,0.0673606321215629,0.0,0.0,0.0,43.59116744995117,48.0,827.1190795898438,-0.0,43.72690582275391,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.4834818243980407,0.050000000745058,0.0466042682528495,297.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.4834818243980407,0.050000000745058,0.0490765385329723,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.4834818243980407,0.050000000745058,0.0362477637827396,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.4834818243980407,0.050000000745058,0.0490765385329723,297.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.4834818243980407,0.050000000745058,0.2327979654073715,291.8345031738281,290.1499938964844,287.8528137207031,284.3513488769531,293.6778869628906,298.2177124023437,291.9525146484375,1.0,0.1889370530843734,0.9999975562095642,0.9999975562095642,0.999303698539734,1.0,-0.4965785443782806,0.217302605509758,0.2792759537696838,0.0675068572163581,0.0,0.0,0.0,44.72111511230469,36.0,657.2481079101562,-0.0,44.733497619628906,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.4834818243980407,0.050000000745058,0.0466042682528495,297.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.4834818243980407,0.050000000745058,0.0490765385329723,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.4834818243980407,0.050000000745058,0.0362477637827396,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.4834818243980407,0.050000000745058,0.0490765385329723,297.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.81036376953125,0.4834818243980407,0.050000000745058,0.2327979654073715,291.8345031738281,290.1499938964844,287.8528137207031,284.3513488769531,293.6778869628906,298.2177124023437,291.9525146484375,1.0,0.1889370530843734,0.9999975562095642,0.9999975562095642,0.999303698539734,1.0,-0.4965785443782806,0.217302605509758,0.2792759537696838,0.0675068572163581,0.0,0.0,0.0,44.72111511230469,36.0,657.2481079101562,-0.0,44.733497619628906,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.4846954941749573,0.050000000745058,0.0465818345546722,297.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.4846954941749573,0.050000000745058,0.0490529164671897,298.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.4846954941749573,0.050000000745058,0.0362303182482719,297.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.4846954941749573,0.050000000745058,0.0490529164671897,297.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.4846954941749573,0.050000000745058,0.2326859086751938,292.0631103515625,290.1499938964844,287.9209899902344,284.39306640625,293.7100524902344,298.2216796875,292.1690979003906,1.0,0.1877451539039611,1.0,1.0,0.999129593372345,1.0,-0.4963396489620209,0.2171881645917892,0.2791514694690704,0.0674983635544776,0.0,0.0,0.0,44.12174606323242,36.0,586.3804931640625,-0.0,44.19930267333984,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489624023437,0.4871941804885864,0.050000000745058,0.0465361289680004,297.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489624023437,0.4871941804885864,0.050000000745058,0.0490047819912433,298.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489624023437,0.4871941804885864,0.050000000745058,0.0361947640776634,297.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489624023437,0.4871941804885864,0.050000000745058,0.0490047819912433,297.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489624023437,0.4871941804885864,0.050000000745058,0.2324575930833816,292.2684326171875,289.6499938964844,287.9902038574219,284.4346008300781,293.74298095703125,298.2262878417969,292.3636779785156,1.0,0.1854692548513412,1.0,1.0,0.9989435076713562,1.0,-0.4958526790142059,0.2169666737318039,0.2788860201835632,0.0674478933215141,0.0,0.0,0.0,42.90000534057617,25.0,523.8252563476562,-0.0,43.11197280883789,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6029968261719,0.4953201115131378,0.050000000745058,0.0463953763246536,297.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6029968261719,0.4953201115131378,0.050000000745058,0.0488565638661384,298.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6029968261719,0.4953201115131378,0.050000000745058,0.0360852926969528,297.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6029968261719,0.4953201115131378,0.050000000745058,0.0488565638661384,298.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6029968261719,0.4953201115131378,0.050000000745058,0.2317545115947723,292.6188049316406,289.1499938964844,288.1314697265625,284.5170593261719,293.8107604980469,298.2367248535156,292.6961669921875,1.0,0.1785101145505905,1.0,1.0,0.998571276664734,1.0,-0.4943529665470123,0.2162941545248031,0.278058797121048,0.067262977361679,0.0,0.0,0.0,39.13740921020508,25.0,420.6178588867188,-0.0,39.77629470825195,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6029968261719,0.4953201115131378,0.050000000745058,0.0463953763246536,297.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6029968261719,0.4953201115131378,0.050000000745058,0.0488565638661384,298.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6029968261719,0.4953201115131378,0.050000000745058,0.0360852926969528,297.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6029968261719,0.4953201115131378,0.050000000745058,0.0488565638661384,298.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6029968261719,0.4953201115131378,0.050000000745058,0.2317545115947723,292.6188049316406,289.1499938964844,288.1314697265625,284.5170593261719,293.8107604980469,298.2367248535156,292.6961669921875,1.0,0.1785101145505905,1.0,1.0,0.998571276664734,1.0,-0.4943529665470123,0.2162941545248031,0.278058797121048,0.067262977361679,0.0,0.0,0.0,39.13740921020508,25.0,420.6178588867188,-0.0,39.77629470825195,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9241638183594,0.5160177946090698,0.050000000745058,0.0461116544902324,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9241638183594,0.5160177946090698,0.050000000745058,0.0485577918589115,298.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9646301269531,0.8022488355636597,0.1809639632701873,0.1243550553917884,297.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9241638183594,0.5160177946090698,0.050000000745058,0.0485577918589115,298.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9241638183594,0.5160177946090698,0.050000000745058,0.2303372621536255,292.9481201171875,288.6499938964844,288.2760314941406,284.5985717773437,293.8971252441406,298.2361755371094,293.01873779296875,1.0,0.1749764531850814,1.0,1.0,0.9981991052627563,1.0,-0.5975190997123718,0.2599643766880035,0.3375547528266907,0.0875919088721275,0.0,0.0,0.0,32.38352966308594,25.0,388.0221557617188,-0.0,45.03313064575195,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9241638183594,0.5160177946090698,0.050000000745058,0.0461116544902324,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9241638183594,0.5160177946090698,0.050000000745058,0.0485577918589115,298.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9646301269531,0.8022488355636597,0.1809639632701873,0.1243550553917884,297.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9241638183594,0.5160177946090698,0.050000000745058,0.0485577918589115,298.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9241638183594,0.5160177946090698,0.050000000745058,0.2303372621536255,292.9481201171875,288.6499938964844,288.2760314941406,284.5985717773437,293.8971252441406,298.2361755371094,293.01873779296875,1.0,0.1749764531850814,1.0,1.0,0.9981991052627563,1.0,-0.5975190997123718,0.2599643766880035,0.3375547528266907,0.0875919088721275,0.0,0.0,0.0,32.38352966308594,25.0,388.0221557617188,-0.0,45.03313064575195,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09967041015625,0.5198990702629089,0.16654933989048,0.0460692197084426,297.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09967041015625,0.5198990702629089,0.050000000745058,0.0485131070017814,298.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1327209472656,0.8170810341835022,0.1853161752223968,0.1288210749626159,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09967041015625,0.5198990702629089,0.050000000745058,0.0485131070017814,298.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09967041015625,0.5198990702629089,0.050000000745058,0.230125293135643,293.1197814941406,288.6499938964844,288.3580627441406,284.6436462402344,293.9176025390625,298.21881103515625,293.1730041503906,1.0,0.1733856797218322,1.0,1.0,0.965000331401825,1.0,-0.6024717688560486,0.2626279592514038,0.3398438394069671,0.089271143078804,0.0,0.0,0.0,31.29500198364257,25.0,345.759521484375,-0.0,44.49380493164063,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.24688720703125,0.8022211790084839,0.1698422729969024,0.1373670995235443,297.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2176818847656,0.5473216772079468,0.050000000745058,0.0482621453702449,298.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2509460449219,0.8572447896003723,0.1898355036973953,0.1314708739519119,297.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2176818847656,0.5473216772079468,0.050000000745058,0.0482621453702449,298.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2176818847656,0.5473216772079468,0.050000000745058,0.2289348393678665,293.24072265625,288.1499938964844,288.4233093261719,284.6789245605469,293.93927001953125,298.19647216796875,293.2925720214844,1.0,0.1739809811115265,1.0,1.0,0.9388093948364258,1.0,-0.7131597995758057,0.3102478086948395,0.4029120206832886,0.1142477393150329,0.0,0.0,0.0,25.912673950195312,28.0,334.5415954589844,-0.0,52.033084869384766,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
