time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291780,298.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5184020996094,0.8886556029319763,0.1769205033779144,0.0981448367238044,297.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5184020996094,0.8886556029319763,0.1571835428476333,0.10335124284029,298.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5184020996094,0.8886556029319763,0.2054658979177475,0.0763348713517189,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.494140625,0.6887304186820984,0.050000000745058,0.0476544350385665,298.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5190124511719,0.8886556029319763,0.1597262471914291,0.4902537763118744,293.5238037109375,287.6499938964844,288.5727233886719,284.7580261230469,293.9393005371094,298.1006164550781,293.5521240234375,1.0,0.1814270317554474,1.0,1.0,0.8794196844100952,1.0,-0.9817368388175964,0.4289165437221527,0.5528203248977661,0.1832805126905441,0.0,0.0,0.0,13.395791053771973,48.0,290.3895263671875,-0.0,75.8556137084961,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5184020996094,0.8886556029319763,0.1769205033779144,0.0981448367238044,297.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5184020996094,0.8886556029319763,0.1571835428476333,0.10335124284029,298.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5184020996094,0.8886556029319763,0.2054658979177475,0.0763348713517189,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.494140625,0.6887304186820984,0.050000000745058,0.0476544350385665,298.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5190124511719,0.8886556029319763,0.1597262471914291,0.4902537763118744,293.5238037109375,287.6499938964844,288.5727233886719,284.7580261230469,293.9393005371094,298.1006164550781,293.5521240234375,1.0,0.1814270317554474,1.0,1.0,0.8794196844100952,1.0,-0.9817368388175964,0.4289165437221527,0.5528203248977661,0.1832805126905441,0.0,0.0,0.0,13.395791053771973,48.0,290.3895263671875,-0.0,75.8556137084961,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6185913085937,0.8834686279296875,0.1829206198453903,0.0946467593312263,297.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6185913085937,0.8834686279296875,0.1608011722564697,0.0996676012873649,298.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6185913085937,0.8834686279296875,0.2142559140920639,0.0736141502857208,297.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6175537109375,0.928293228149414,0.148295596241951,0.1143218576908111,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6185913085937,0.8834686279296875,0.1635504961013794,0.472780168056488,293.6229248046875,287.6499938964844,288.6480407714844,284.7970275878906,293.974609375,298.1468505859375,293.6448974609375,1.0,0.1885217279195785,1.0,1.0,0.8497248291969299,1.0,-1.0260809659957886,0.4509233236312866,0.575157642364502,0.1966094225645065,0.0,0.0,0.0,13.711631774902344,48.0,257.07049560546875,-0.0,85.24380493164062,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6997375488281,0.8910914659500122,0.1890572756528854,0.0998254716396331,297.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6997375488281,0.8910914659500122,0.1647983193397522,0.1051210239529609,298.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6997375488281,0.8910914659500122,0.2224632501602172,0.0776420310139656,297.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7014465332031,0.9285544157028198,0.1500695496797561,0.1176737025380134,297.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6997375488281,0.8910914659500122,0.1676650047302246,0.4986488819122314,293.7029113769531,287.1499938964844,288.7236633300781,284.835693359375,293.8882141113281,298.1537170410156,293.71533203125,1.0,0.1977580040693283,1.0,1.0,0.7354684472084045,1.0,-1.0797686576843262,0.4906292259693146,0.5891394019126892,0.2260172069072723,0.0,0.0,0.0,14.71113109588623,68.0,194.29705810546875,-0.0,98.37830352783205,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5963439941406,0.9074251651763916,0.2000646144151687,0.111744724214077,297.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5963439941406,0.9074251651763916,0.1724701672792434,0.1176725775003433,298.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5963439941406,0.9074251651763916,0.236757218837738,0.0869125649333,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5909729003906,0.9795538187026978,0.1542765796184539,0.1453738659620285,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5963439941406,0.9074251651763916,0.1754213273525238,0.5581880211830139,293.58740234375,286.6499938964844,288.8755187988281,284.91180419921875,292.8922119140625,298.139892578125,293.5369873046875,1.0,0.2224677056074142,1.0,1.0,0.5069558024406433,1.0,-1.2244280576705933,0.7048294544219971,0.5195986032485962,0.4118005931377411,0.0,0.0,0.0,17.47365379333496,88.0,-289.29217529296875,-0.0,140.6029052734375,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5963439941406,0.9074251651763916,0.2000646144151687,0.111744724214077,297.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5963439941406,0.9074251651763916,0.1724701672792434,0.1176725775003433,298.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5963439941406,0.9074251651763916,0.236757218837738,0.0869125649333,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5909729003906,0.9795538187026978,0.1542765796184539,0.1453738659620285,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5963439941406,0.9074251651763916,0.1754213273525238,0.5581880211830139,293.58740234375,286.6499938964844,288.8755187988281,284.91180419921875,292.8922119140625,298.139892578125,293.5369873046875,1.0,0.2224677056074142,1.0,1.0,0.5069558024406433,1.0,-1.2244280576705933,0.7048294544219971,0.5195986032485962,0.4118005931377411,0.0,0.0,0.0,17.47365379333496,88.0,-289.29217529296875,-0.0,140.6029052734375,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5482177734375,0.932472050189972,0.2073843032121658,0.1307853758335113,297.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5469665527344,0.9421805739402772,0.1779219955205917,0.1414801925420761,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5482177734375,0.932472050189972,0.2474604547023773,0.1017219573259353,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9596680998802184,0.1574462950229644,0.1487677544355392,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5482177734375,0.932472050189972,0.1807674467563629,0.6533000469207764,292.5211181640625,286.1499938964844,289.0277404785156,284.9862976074219,290.6782531738281,298.0859680175781,292.385498046875,1.0,0.2548413276672363,1.0,1.0,0.2784431278705597,1.0,-1.4112111330032349,1.1665418148040771,0.2446692585945129,0.8353171944618225,0.0,0.0,0.0,21.7502670288086,108.0,-1404.374755859375,-0.0,212.20974731445312,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5482177734375,0.932472050189972,0.2073843032121658,0.1307853758335113,297.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5469665527344,0.9421805739402772,0.1779219955205917,0.1414801925420761,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5482177734375,0.932472050189972,0.2474604547023773,0.1017219573259353,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9596680998802184,0.1574462950229644,0.1487677544355392,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5482177734375,0.932472050189972,0.1807674467563629,0.6533000469207764,292.5211181640625,286.1499938964844,289.0277404785156,284.9862976074219,290.6782531738281,298.0859680175781,292.385498046875,1.0,0.2548413276672363,1.0,1.0,0.2784431278705597,1.0,-1.4112111330032349,1.1665418148040771,0.2446692585945129,0.8353171944618225,0.0,0.0,0.0,21.7502670288086,108.0,-1404.374755859375,-0.0,212.20974731445312,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116027832031,0.9399410486221312,0.2090343534946441,0.1370837241411209,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020812988281,0.9898796081542968,0.1778189837932586,0.1688339859247207,298.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116027832031,0.9399410486221312,0.2517907917499542,0.1066206693649292,297.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.609130859375,0.9529909491539,0.1579998433589935,0.1497809588909149,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6076354980469,0.9656626582145692,0.1816459447145462,0.7378126978874207,291.5895690917969,286.1499938964844,289.12677001953125,285.0339050292969,290.1307983398437,298.0194396972656,291.50201416015625,1.0,0.2798698246479034,1.0,1.0,0.2059036344289779,1.0,-1.5603138208389282,1.387814164161682,0.1724996715784073,1.0255587100982666,0.0,0.0,0.0,24.9122371673584,108.0,-1572.06640625,-0.0,282.510986328125,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9417436718940736,0.2093575298786163,0.1386735141277313,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.9875998497009276,0.1773322373628616,0.1684950888156891,298.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9417436718940736,0.2535814642906189,0.1078571751713752,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410583496094,0.9509230852127076,0.1578975915908813,0.1498650312423706,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.990649163722992,0.1809928715229034,0.8084671497344971,291.2225646972656,286.14288330078125,289.1797180175781,285.05908203125,289.9529113769531,297.9843444824219,291.1509704589844,1.0,0.2945013046264648,1.0,1.0,0.1670658737421035,1.0,-1.6481704711914062,1.5062731504440308,0.1418972909450531,1.125446081161499,0.0,0.0,0.0,26.77942657470703,128.0,-1491.45849609375,-0.0,330.2213439941406,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6131286621094,0.9661072492599488,0.2056896984577179,0.1871695071458816,297.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.620849609375,0.9096247553825378,0.1762332469224929,0.1677556037902832,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61083984375,0.9878018498420716,0.2533162832260132,0.156580701470375,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6269836425781,0.8744000196456909,0.157095655798912,0.1495991051197052,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.915360152721405,0.178780660033226,0.8092004060745239,290.6040344238281,286.1197814941406,289.2759094238281,285.1044006347656,289.39849853515625,297.9162292480469,290.5288391113281,1.0,0.3217205703258514,1.0,1.0,0.0962715074419975,1.0,-1.7829649448394775,1.7612706422805786,0.021694254130125,1.3514806032180786,0.0,0.0,0.0,34.60047149658203,128.0,-1440.058349609375,-0.0,423.888671875,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2696533203125,0.8491920232772827,0.2024470418691635,0.1849090605974197,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27490234375,0.809932291507721,0.1753265708684921,0.1675837039947509,298.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638854980469,0.9108442068099976,0.2499579638242721,0.1768493801355362,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27947998046875,0.7789301872253418,0.1561335325241089,0.1494839638471603,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743835449219,0.8134176731109619,0.1772196888923645,0.8055021166801453,290.2626647949219,286.1065979003906,289.3308410644531,285.13006591796875,289.334716796875,297.8548583984375,290.2146911621094,1.0,0.3349871635437011,1.0,1.0,0.055688627064228,1.0,-1.780052661895752,1.7787623405456543,0.0012903967872262,1.3718926906585691,0.0,0.0,0.0,48.142669677734375,116.0,-1298.9453125,-0.0,468.0007934570313,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02569580078125,0.786286473274231,0.1990226358175277,0.1818926781415939,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278015136719,0.7511438727378845,0.1741814762353897,0.1670297682285308,297.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.8421628475189209,0.2468708157539367,0.1746678650379181,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0298767089844,0.7244654297828674,0.1546584814786911,0.1487582921981811,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276794433594,0.7531009316444397,0.1751219630241394,0.7987423539161682,290.0224304199219,286.0885925292969,289.4059143066406,285.16485595703125,289.40118408203125,297.7763366699219,290.0000305175781,1.0,0.346879631280899,1.0,1.0,0.0,1.0,-1.7656947374343872,1.765690803527832,3.94264225178631e-06,1.3613593578338623,0.0,0.0,0.0,62.62985610961914,116.0,-944.8978881835938,-0.0,502.2418823242188,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8968200683594,0.7533295750617981,0.1968182474374771,0.1797797530889511,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.89801025390625,0.7237409353256226,0.1734246164560318,0.166556566953659,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8951416015625,0.8101008534431458,0.2454235553741455,0.1734250038862228,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8992919921875,0.6952031254768372,0.153368204832077,0.1478724181652069,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8979797363281,0.7243267893791199,0.1733764708042144,0.7921332716941833,289.8948059082031,286.0706787109375,289.48052978515625,285.1991882324219,289.4757995605469,297.7190856933594,289.88104248046875,1.0,0.3552221655845642,1.0,1.0,0.0,1.0,-1.7520933151245115,1.7520909309387207,2.4887933705031173e-06,1.3505393266677856,0.0,0.0,0.0,73.20670318603516,104.0,-651.450439453125,-0.0,525.1334838867188,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7801818847656,0.7272685766220093,0.195108875632286,0.1779459565877914,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.780517578125,0.6990342736244202,0.1730525344610214,0.1663261801004409,297.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7796936035156,0.7819792628288269,0.2455094009637832,0.173193022608757,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7809143066406,0.668267011642456,0.1517206728458404,0.1465019285678863,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7805480957031,0.6970256567001343,0.1711517721414566,0.7826100587844849,289.7796325683594,286.0364074707031,289.6233215332031,285.26422119140625,289.6185913085937,297.64727783203125,289.7759704589844,1.0,0.3638955950736999,1.0,1.0,0.0,1.0,-1.7362476587295532,1.7362452745437622,2.445164000164368e-06,1.337846040725708,0.0,0.0,0.0,84.74108123779297,104.0,-278.2635803222656,-0.0,548.9965209960938,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7784729003906,0.7268370389938354,0.1950962543487548,0.1779236644506454,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7787475585937,0.6986007690429688,0.1730626076459884,0.1663342714309692,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77801513671875,0.7815408110618591,0.2455597668886184,0.1732197403907776,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7791442871094,0.6677917838096619,0.151684433221817,0.1464669108390808,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7787780761719,0.6965038180351257,0.1711008846759796,0.7823671102523804,289.7779235839844,286.03521728515625,289.6282043457031,285.26641845703125,289.6235046386719,297.6454467773437,289.7745361328125,1.0,0.3640570044517517,1.0,1.0,0.0,1.0,-1.7359287738800049,1.7359262704849243,2.4442874746455345e-06,1.3375879526138306,0.0,0.0,0.0,84.96564483642578,92.0,-268.8021545410156,-0.0,549.4495239257812,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7745056152344,0.7222714424133301,0.1957090646028518,0.1781234294176101,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7743530273437,0.6942731142044067,0.1739248633384704,0.1669909507036209,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7748107910156,0.7780479788780212,0.2479886710643768,0.1746599376201629,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7741394042969,0.6618390083312988,0.1511749029159546,0.1458248794078827,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7743225097656,0.6897135972976685,0.1702689528465271,0.777614176273346,289.7748413085937,286.0003967285156,289.7732849121094,285.331787109375,289.7686462402344,297.6039428710937,289.7774353027344,1.0,0.3658691048622131,1.0,1.0,0.0,1.0,-1.7322019338607788,1.7321994304656982,2.433921736155753e-06,1.3344637155532837,0.0,0.0,0.0,87.70654296875,80.0,-57.15657806396485,-0.0,555.0752563476562,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7745056152344,0.7222714424133301,0.1957090646028518,0.1781234294176101,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7743530273437,0.6942731142044067,0.1739248633384704,0.1669909507036209,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7748107910156,0.7780479788780212,0.2479886710643768,0.1746599376201629,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7741394042969,0.6618390083312988,0.1511749029159546,0.1458248794078827,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7743225097656,0.6897135972976685,0.1702689528465271,0.777614176273346,289.7748413085937,286.0003967285156,289.7732849121094,285.331787109375,289.7686462402344,297.6039428710937,289.7774353027344,1.0,0.3658691048622131,1.0,1.0,0.0,1.0,-1.7322019338607788,1.7321994304656982,2.433921736155753e-06,1.3344637155532837,0.0,0.0,0.0,87.70654296875,80.0,-57.15657806396485,-0.0,555.0752563476562,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8354187011719,0.7294277548789978,0.1977192908525467,0.1795340776443481,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8349914550781,0.7021757960319519,0.1756697744131088,0.1683228015899658,297.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83612060546875,0.7879464626312256,0.2516899704933166,0.1769541949033737,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8344116210937,0.6674845814704895,0.151614710688591,0.1459048688411712,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348999023437,0.6954649090766907,0.1705506294965744,0.7771233320236206,289.836181640625,285.96636962890625,289.9151306152344,285.395263671875,289.91064453125,297.58013916015625,289.8421325683594,1.0,0.3634153306484222,1.0,1.0,0.0,1.0,-1.7377514839172363,1.737749099731445,2.448811301292153e-06,1.3386765718460083,0.0,0.0,0.0,84.67045593261719,68.0,58.60150146484375,-0.0,549.7852783203125,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8354187011719,0.7294277548789978,0.1977192908525467,0.1795340776443481,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8349914550781,0.7021757960319519,0.1756697744131088,0.1683228015899658,297.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83612060546875,0.7879464626312256,0.2516899704933166,0.1769541949033737,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8344116210937,0.6674845814704895,0.151614710688591,0.1459048688411712,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348999023437,0.6954649090766907,0.1705506294965744,0.7771233320236206,289.836181640625,285.96636962890625,289.9151306152344,285.395263671875,289.91064453125,297.58013916015625,289.8421325683594,1.0,0.3634153306484222,1.0,1.0,0.0,1.0,-1.7377514839172363,1.737749099731445,2.448811301292153e-06,1.3386765718460083,0.0,0.0,0.0,84.67045593261719,68.0,58.60150146484375,-0.0,549.7852783203125,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.93017578125,0.744805097579956,0.200535774230957,0.1816399246454239,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9296264648437,0.7181330919265747,0.1779967844486236,0.1701220422983169,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9311218261719,0.8073211908340454,0.2560918629169464,0.1797066032886505,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288330078125,0.6817323565483093,0.1527334749698639,0.1465445458889007,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294738769531,0.7100647687911987,0.1716088354587555,0.779792308807373,289.9311828613281,285.9336853027344,290.0513610839844,285.4560241699219,290.0470275878906,297.5665283203125,289.93878173828125,1.0,0.3584761917591095,1.0,1.0,0.0,1.0,-1.749714493751526,1.749711990356445,2.48135893343715e-06,1.34796404838562,0.0,0.0,0.0,78.18094635009766,68.0,119.92681884765624,-0.0,538.4114379882812,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.931640625,0.7450739741325378,0.2005786001682281,0.1816723942756652,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9310913085937,0.7183906435966492,0.1780319809913635,0.1701494306325912,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9325866699219,0.8076431751251221,0.2561559677124023,0.1797467768192291,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9302978515625,0.6819860339164734,0.1527526378631591,0.1465565711259842,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.930908203125,0.7103163003921509,0.1716276109218597,0.7798466682434082,289.9326171875,285.9332275390625,290.0531921386719,285.45684814453125,290.0488586425781,297.56640625,289.9402770996094,1.0,0.3583959639072418,1.0,1.0,0.0,1.0,-1.7499141693115234,1.7499116659164429,2.48190531237924e-06,1.348119616508484,0.0,0.0,0.0,78.07453918457031,56.0,120.51384735107422,-0.0,538.225830078125,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872436523437,0.7562066316604614,0.2022223174571991,0.1829239726066589,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9866638183594,0.7286653518676758,0.1793828606605529,0.1712033748626709,297.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98828125,0.8201723694801331,0.2585814893245697,0.1812678724527359,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858093261719,0.6924439072608948,0.1535176634788513,0.1470495164394378,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.7201910018920898,0.1723839789628982,0.7821164727210999,289.9883117675781,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5617980957031,289.99639892578125,1.0,0.3552598655223846,1.0,1.0,0.0,1.0,-1.7578246593475342,1.7578221559524536,2.5036074475792702e-06,1.354286789894104,0.0,0.0,0.0,73.90261840820312,56.0,139.0279083251953,-0.0,530.9613037109375,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0458679199219,0.7699858546257019,0.2039718031883239,0.1842655390501022,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0452575683594,0.7408966422080994,0.1808216720819473,0.1723317801952362,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0469055175781,0.8345716595649719,0.2611009776592254,0.1828500479459762,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443420410156,0.705122172832489,0.1543852239847183,0.1476318836212158,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450134277344,0.7316093444824219,0.1732543408870697,0.7848631739616394,290.04693603515625,285.9011535644531,290.1868896484375,285.5166320800781,290.1827392578125,297.5560607910156,290.0553283691406,1.0,0.3518281579017639,1.0,1.0,0.0,1.0,-1.766686201095581,1.7666836977005005,2.528066715967725e-06,1.3612046241760254,0.0,0.0,0.0,69.31748962402344,44.0,151.9091796875,-0.0,523.0001220703125,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.167724609375,0.8071697950363159,0.2077102065086364,0.1871519982814788,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1671142578125,0.7746714353561401,0.1839028745889663,0.174763485789299,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.8735224604606628,0.2663472294807434,0.1861490905284881,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661376953125,0.7356625199317932,0.1563596427440643,0.1490081846714019,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668395996094,0.7627435922622681,0.1752585172653198,0.7914899587631226,290.1688232421875,285.8702697753906,290.3155822753906,285.5746459960937,290.3116455078125,297.5472717285156,290.1773986816406,1.0,0.344341367483139,1.0,1.0,0.0,1.0,-1.7866408824920654,1.7866383790969849,2.58369527728064e-06,1.376799702644348,0.0,0.0,0.0,59.26494598388672,32.0,166.12380981445312,-0.0,505.5684509277344,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.167724609375,0.8071697950363159,0.2077102065086364,0.1871519982814788,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1671142578125,0.7746714353561401,0.1839028745889663,0.174763485789299,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.8735224604606628,0.2663472294807434,0.1861490905284881,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661376953125,0.7356625199317932,0.1563596427440643,0.1490081846714019,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668395996094,0.7627435922622681,0.1752585172653198,0.7914899587631226,290.1688232421875,285.8702697753906,290.3155822753906,285.5746459960937,290.3116455078125,297.5472717285156,290.1773986816406,1.0,0.344341367483139,1.0,1.0,0.0,1.0,-1.7866408824920654,1.7866383790969849,2.58369527728064e-06,1.376799702644348,0.0,0.0,0.0,59.26494598388672,32.0,166.12380981445312,-0.0,505.5684509277344,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2912902832031,0.858820378780365,0.2116829305887222,0.1902385056018829,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2906494140625,0.8262680172920227,0.1871850043535232,0.1773708164691925,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.9378360509872437,0.2717833518981933,0.1895727515220642,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896728515625,0.7825774550437927,0.1585721969604492,0.1505985409021377,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2903747558594,0.8130005598068237,0.1775085031986236,0.7991966009140015,290.2923278808594,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5418395996094,290.30078125,1.0,0.3363084495067596,1.0,1.0,0.0,1.0,-1.8087505102157595,1.8087478876113887,2.646198481670581e-06,1.39409077167511,0.0,0.0,0.0,48.41682052612305,25.0,170.38204956054688,-0.0,486.6332092285156,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2912902832031,0.858820378780365,0.2116829305887222,0.1902385056018829,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2906494140625,0.8262680172920227,0.1871850043535232,0.1773708164691925,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2923583984375,0.9378360509872437,0.2717833518981933,0.1895727515220642,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896728515625,0.7825774550437927,0.1585721969604492,0.1505985409021377,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2903747558594,0.8130005598068237,0.1775085031986236,0.7991966009140015,290.2923278808594,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5418395996094,290.30078125,1.0,0.3363084495067596,1.0,1.0,0.0,1.0,-1.8087505102157595,1.8087478876113887,2.646198481670581e-06,1.39409077167511,0.0,0.0,0.0,48.41682052612305,25.0,170.38204956054688,-0.0,486.6332092285156,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41326904296875,0.9325430393218994,0.2157994955778122,0.1935580670833587,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41265869140625,0.8912796378135681,0.1905877292156219,0.1801996231079101,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.998218834400177,0.2774990797042846,0.1857773959636688,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41168212890625,0.8430745601654053,0.1609323918819427,0.1524385064840316,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.412353515625,0.8743577599525452,0.1798970401287078,0.8080601096153259,290.4142761230469,285.8126525878906,290.5556640625,285.6855773925781,290.5521850585937,297.53875732421875,290.4223327636719,1.0,0.3294464647769928,1.0,1.0,0.0,1.0,-1.824429273605347,1.824426531791687,2.691444478841732e-06,1.406636357307434,0.0,0.0,0.0,39.51947784423828,25.0,168.90463256835938,-0.0,469.15142822265625,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41326904296875,0.9325430393218994,0.2157994955778122,0.1935580670833587,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41265869140625,0.8912796378135681,0.1905877292156219,0.1801996231079101,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.998218834400177,0.2774990797042846,0.1857773959636688,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41168212890625,0.8430745601654053,0.1609323918819427,0.1524385064840316,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.412353515625,0.8743577599525452,0.1798970401287078,0.8080601096153259,290.4142761230469,285.8126525878906,290.5556640625,285.6855773925781,290.5521850585937,297.53875732421875,290.4223327636719,1.0,0.3294464647769928,1.0,1.0,0.0,1.0,-1.824429273605347,1.824426531791687,2.691444478841732e-06,1.406636357307434,0.0,0.0,0.0,39.51947784423828,25.0,168.90463256835938,-0.0,469.15142822265625,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5293273925781,0.9792115688323976,0.219964861869812,0.1971385926008224,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287475585937,0.9377305507659912,0.1940239816904068,0.1832872480154037,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52947998046875,0.9889280796051024,0.2867690026760101,0.1587357968091964,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.52783203125,0.8812910318374634,0.1633495986461639,0.1545574367046356,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284423828125,0.9159513115882874,0.1823653280735016,0.8182904124259949,290.5301208496094,285.78619384765625,290.6658630371094,285.7387084960937,290.6625671386719,297.55224609375,290.5377502441406,1.0,0.3243277668952942,1.0,1.0,0.0,1.0,-1.8148151636123653,1.814812541007996,2.663638269950752e-06,1.3989379405975342,0.0,0.0,0.0,35.61554336547852,43.0,162.3360137939453,-0.0,450.98431396484375,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5293273925781,0.9792115688323976,0.219964861869812,0.1971385926008224,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287475585937,0.9377305507659912,0.1940239816904068,0.1832872480154037,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52947998046875,0.9889280796051024,0.2867690026760101,0.1587357968091964,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.52783203125,0.8812910318374634,0.1633495986461639,0.1545574367046356,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284423828125,0.9159513115882874,0.1823653280735016,0.8182904124259949,290.5301208496094,285.78619384765625,290.6658630371094,285.7387084960937,290.6625671386719,297.55224609375,290.5377502441406,1.0,0.3243277668952942,1.0,1.0,0.0,1.0,-1.8148151636123653,1.814812541007996,2.663638269950752e-06,1.3989379405975342,0.0,0.0,0.0,35.61554336547852,43.0,162.3360137939453,-0.0,450.98431396484375,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.9881571531295776,0.2220896631479263,0.1990050822496414,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58416748046875,0.9488438367843628,0.1957783997058868,0.1849061399698257,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.584716796875,0.9861777424812316,0.2921846210956573,0.1536599546670913,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.8903086185455322,0.1646144241094589,0.1557082384824752,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838623046875,0.926358163356781,0.1836727857589721,0.8239119052886963,290.58551025390625,285.77362060546875,290.7182312011719,285.76470947265625,290.715087890625,297.5634765625,290.5929870605469,1.0,0.3252269029617309,1.0,1.0,0.0,1.0,-1.821017265319824,1.8210145235061648,2.681081923583406e-06,1.4035499095916748,0.0,0.0,0.0,35.161865234375,43.0,158.4580841064453,-0.0,453.4693603515625,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.9888316988945008,0.2242366224527359,0.200925588607788,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385803222656,0.9495155215263368,0.1975512653589248,0.1865784376859665,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.9870874285697936,0.2970682978630066,0.1552686542272567,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377258300781,0.8905190229415894,0.1659085303544998,0.156924307346344,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.9264041781425476,0.1850131005048751,0.8298804759979248,290.6398620605469,285.7615051269531,290.7687072753906,285.7903747558594,290.76568603515625,297.572021484375,290.6471862792969,1.0,0.3280684053897857,1.0,1.0,0.0,1.0,-1.835878729820252,1.835876107215881,2.723806801441242e-06,1.4150830507278442,0.0,0.0,0.0,35.688167572021484,61.0,154.71893310546875,-0.0,464.5173645019531,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
