time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293820,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437438964844,0.9705083966255188,0.228567898273468,0.2048822045326233,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7432556152344,0.9265163540840148,0.201124906539917,0.19003526866436,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440490722656,0.9952127933502196,0.3042424619197845,0.1739533245563507,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.742431640625,0.8707038164138794,0.1685504913330078,0.1594953835010528,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7429504394531,0.9032263159751892,0.1876975446939468,0.8423564434051514,290.7444763183594,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5744934082031,290.7513122558594,1.0,0.3388383090496063,1.0,1.0,0.0,1.0,-1.8852659463882449,1.885263085365296,2.8689305509033147e-06,1.4536104202270508,0.0,0.0,0.0,39.19929504394531,79.0,146.5968475341797,-0.0,508.0823669433594,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437438964844,0.9705083966255188,0.228567898273468,0.2048822045326233,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7432556152344,0.9265163540840148,0.201124906539917,0.19003526866436,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440490722656,0.9952127933502196,0.3042424619197845,0.1739533245563507,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.742431640625,0.8707038164138794,0.1685504913330078,0.1594953835010528,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7429504394531,0.9032263159751892,0.1876975446939468,0.8423564434051514,290.7444763183594,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5744934082031,290.7513122558594,1.0,0.3388383090496063,1.0,1.0,0.0,1.0,-1.8852659463882449,1.885263085365296,2.8689305509033147e-06,1.4536104202270508,0.0,0.0,0.0,39.19929504394531,79.0,146.5968475341797,-0.0,508.0823669433594,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83154296875,0.931394636631012,0.2324331700801849,0.2085185647010803,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8310852050781,0.8888906240463257,0.2043102234601974,0.1932257711887359,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.83221435546875,0.9990000128746032,0.3074627816677093,0.2022269517183303,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.830322265625,0.8384951949119568,0.1709334701299667,0.1619229912757873,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8307800292969,0.8677003979682922,0.1899938583374023,0.8536525964736938,290.83221435546875,285.7201538085937,290.9410705566406,285.884521484375,290.9386901855469,297.55908203125,290.8385009765625,1.0,0.3530425131320953,1.0,1.0,0.0,1.0,-1.9438936710357664,1.9438905715942385,3.047008021894726e-06,1.4994288682937622,0.984670102596283,0.984670102596283,0.0,45.25835800170898,79.0,138.23638916015625,-0.0,568.8746337890625,1.0,282.13555908203125,283.71417236328125,290.4577331542969,291.6861267089844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-4.149633937816092e-21,-2.074816968908046e-21,-2.074816968908046e-21,0.0,0.0,-0.0,3.430043943808414e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8391418457031,0.925545334815979,0.232899323105812,0.2089657187461853,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.83892822265625,0.8839526176452637,0.2046943306922912,0.1936191022396087,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.9990000128746032,0.3076732456684112,0.2060248404741287,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8384704589844,0.8341900706291199,0.1712222695350647,0.1622255593538284,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8387756347656,0.8628851175308228,0.1902619898319244,0.8550186157226562,290.8393249511719,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5563049316406,290.814697265625,1.0,0.3549942076206207,1.0,1.0,0.0,1.0,-1.951465606689453,1.9514625072479248,3.0704520668223267e-06,1.5053459405899048,0.9921783208847046,0.9921783208847046,0.0,46.19585800170898,82.0,1144.1693115234375,-0.0,577.4957885742188,1.0,282.1531066894531,285.9260559082031,290.453857421875,291.59375,293.1499938964844,293.1499938964844,283.1499938964844,3279.15087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0329871103167533,1.0,0.0,0.0,0.3927436470985412,0.3927564620971679,2.411006789770909e-07,2.5364649295806885,2.5364527702331543,1.2376644008327276e-05,0.0,0.0,-0.0,1355.3302001953125,0.0,7.772436618804932,882.0237426757812,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.8301424384117126,0.2199093848466873,0.2032950967550277,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.8000031113624573,0.1972241401672363,0.190927043557167,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.9108633399009703,0.2926257848739624,0.2089575678110122,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.7533242702484131,0.1645613759756088,0.159739151597023,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520812988281,0.7792024612426758,0.1820567548274994,0.8386398553848267,285.8254699707031,285.6985778808594,291.0308837890625,285.93756103515625,291.02850341796875,297.37823486328125,285.7316589355469,1.0,0.3653186857700348,1.0,1.0,0.0,1.0,-1.9224176406860352,1.9224145412445068,2.9831287520210026e-06,1.4840866327285769,0.9534090757369996,0.9534090757369996,0.0,62.0853271484375,82.0,11151.390625,-0.0,608.5127563476562,1.0,282.7247619628906,285.5703125,291.0058898925781,292.1278076171875,293.1499938964844,293.1499938964844,283.1499938964844,2744.6572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170270800590515,1.0,0.0,0.0,1.0677683353424072,1.0677703619003296,7.635943433115244e-08,4.265604972839356,4.265594959259033,9.788653187570162e-06,0.0,0.0,-0.0,3666.260498046875,0.0,37.67324447631836,1895.3936767578125,0.0,562.0111694335938,0.2712902128696441,1.0,0.0,3.0,1.0,0.0
12294120,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216552734375,0.8289801478385925,0.219701662659645,0.2031214535236358,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292236328125,0.7988461852073669,0.1970895826816558,0.1908193081617355,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.9093985557556152,0.2924120128154754,0.2088124603033065,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.7522936463356018,0.1644426137208938,0.1596455872058868,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.7780605554580688,0.1819121390581131,0.8380917310714722,285.8090209960937,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.3756408691406,285.7177124023437,1.0,0.3653737604618072,1.0,1.0,0.0,1.0,-1.921135187149048,1.921132206916809,2.9792165605613263e-06,1.48308527469635,0.9523782134056092,0.9523782134056092,0.0,62.32783889770508,70.0,11152.3388671875,-0.0,608.3588256835938,1.0,282.729736328125,285.5497741699219,290.9913635253906,292.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,2773.759521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200586915016174,1.0,0.0,0.0,1.0731775760650637,1.0731797218322754,7.711397387311082e-08,4.265628337860107,4.265618801116943,9.788453098735772e-06,0.0,0.0,-0.0,3650.8564453125,0.0,38.248680114746094,1895.3968505859373,0.0,572.4439086914062,0.2756081223487854,1.0,0.0,3.0,1.0,0.0
12294180,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.7646216154098511,0.2053080052137375,0.1891365796327591,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.7414104342460632,0.1867876648902893,0.1810259819030761,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8428447842597961,0.2780974209308624,0.1977597028017044,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.699022650718689,0.1551856845617294,0.150980457663536,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.7216036319732666,0.1703967303037643,0.7868384718894958,285.1664123535156,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2117919921875,285.1470031738281,1.0,0.3623243570327759,1.0,1.0,0.0,1.0,-1.807342886924744,1.807340264320373,2.642860636115074e-06,1.393493413925171,0.938588321208954,0.938588321208954,0.0,75.00859069824219,58.0,11120.365234375,-0.0,567.5301513671875,1.0,283.0384521484375,284.7908020019531,289.650146484375,290.752685546875,293.1499938964844,293.1499938964844,283.1499938964844,5950.34033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470010280609131,1.0,0.0,0.0,1.550492525100708,1.5504968166351318,1.604108064157117e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3412.944091796875,0.0,115.78683471679688,1895.4371337890625,0.0,1220.2540283203125,0.3925478160381317,1.0,0.0,3.0,1.0,0.0
12294240,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.7646216154098511,0.2053080052137375,0.1891365796327591,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.7414104342460632,0.1867876648902893,0.1810259819030761,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8428447842597961,0.2780974209308624,0.1977597028017044,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.699022650718689,0.1551856845617294,0.150980457663536,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.7216036319732666,0.1703967303037643,0.7868384718894958,285.1664123535156,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2117919921875,285.1470031738281,1.0,0.3623243570327759,1.0,1.0,0.0,1.0,-1.807342886924744,1.807340264320373,2.642860636115074e-06,1.393493413925171,0.938588321208954,0.938588321208954,0.0,75.00859069824219,58.0,11120.365234375,-0.0,567.5301513671875,1.0,283.0384521484375,284.7908020019531,289.650146484375,290.752685546875,293.1499938964844,293.1499938964844,283.1499938964844,5950.34033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470010280609131,1.0,0.0,0.0,1.550492525100708,1.5504968166351318,1.604108064157117e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3412.944091796875,0.0,115.78683471679688,1895.4371337890625,0.0,1220.2540283203125,0.3925478160381317,1.0,0.0,3.0,1.0,0.0
12294300,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7529555559158325,0.2010149359703064,0.1846033930778503,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7314403057098389,0.1831988543272018,0.17725870013237,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8323169350624084,0.2739548981189728,0.1943435221910476,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6877259016036987,0.1518488079309463,0.1475260108709335,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7100205421447754,0.166080966591835,0.7658156752586365,285.0370788574219,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.16766357421875,285.0213317871094,1.0,0.3583193719387054,1.0,1.0,0.0,1.0,-1.7638700008392334,1.7638674974441528,2.520383304727148e-06,1.3590878248214722,0.9323810338974,0.9323810338974,0.0,76.4724349975586,58.0,11111.822265625,-0.0,542.6322021484375,1.0,283.1015014648437,284.6347045898437,289.2171630859375,290.2452392578125,293.1499938964844,293.1499938964844,283.1499938964844,7820.8017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643318235874176,1.0,0.0,0.0,1.7659187316894531,1.7659242153167725,2.0808217016110575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.40576171875,0.0,171.43515014648438,1895.4371337890625,0.0,1195.393798828125,0.4425444602966308,1.0,0.0,3.0,1.0,0.0
12294360,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7484983205795288,0.197928324341774,0.1813055127859115,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.727476179599762,0.1803925782442093,0.1742431968450546,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8288909196853638,0.2709722816944122,0.1918729394674301,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6828745603561401,0.1491801142692566,0.1446915417909622,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7041491270065308,0.1625425219535827,0.7482283115386963,284.93963623046875,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1378173828125,284.9273376464844,1.0,0.3533109724521637,1.0,1.0,0.0,1.0,-1.7287927865982056,1.728790283203125,2.424072363282903e-06,1.3312946557998655,0.9251310229301452,0.9251310229301452,0.0,75.74497985839844,46.0,11089.5341796875,-0.0,517.6026611328125,1.0,283.1308288574219,284.5177307128906,288.951904296875,289.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,9578.9853515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619498074054718,1.0,0.0,0.0,1.941869020462036,1.941875696182251,2.516131019092427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.790771484375,0.0,228.44015502929688,1895.4371337890625,0.0,1042.67822265625,0.4883852005004883,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.7497836351394653,0.1950157433748245,0.178148865699768,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7285122275352478,0.1775201112031936,0.1710802316665649,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8315778970718384,0.2681159675121307,0.1894855797290802,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.6832640171051025,0.1463795304298401,0.1416377276182174,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.703343391418457,0.1587236672639846,0.7288950681686401,284.83367919921875,285.8204345703125,291.24859619140625,286.0650634765625,291.2459411621094,297.1106262207031,284.8240661621094,1.0,0.3455010652542114,1.0,1.0,0.0,1.0,-1.6914496421813965,1.691447377204895,2.324022261745995e-06,1.30167818069458,0.9154804944992064,0.9154804944992064,0.0,72.44486236572266,46.0,11089.65625,-0.0,484.5816650390625,1.0,283.14520263671875,284.3878479003906,288.7886962890625,289.65997314453125,293.1499938964844,293.1499938964844,283.1499938964844,12113.6435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739297270774841,1.0,0.0,0.0,2.1603500843048096,2.160358428955078,3.114165281203896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.765869140625,0.0,315.6890869140625,1895.4371337890625,0.0,793.7975463867188,0.5391631126403809,1.0,0.0,3.0,1.0,0.0
12294480,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7527123093605042,0.1939383745193481,0.1769588738679886,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.7310712933540344,0.1763944029808044,0.1698101162910461,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.835213840007782,0.267041802406311,0.1885717958211898,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.6856892704963684,0.1452589035034179,0.1403851807117462,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.7052619457244873,0.1571598500013351,0.7208445072174072,284.7945861816406,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.0999755859375,284.7865905761719,1.0,0.3413524329662323,1.0,1.0,0.0,1.0,-1.6762255430221558,1.6762232780456543,2.283969479321968e-06,1.2895954847335815,0.9099050760269164,0.9099050760269164,0.0,70.15965270996094,34.0,11082.18359375,-0.0,468.7918090820313,1.0,283.1476745605469,284.3407287597656,288.76611328125,289.60723876953125,293.1499938964844,293.1499938964844,283.1499938964844,13208.0078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505657196044922,1.0,0.0,0.0,2.244005918502808,2.244014978408813,3.360016478382022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.275146484375,0.0,354.4361877441406,1895.4371337890625,0.0,688.9590454101562,0.5625935196876526,1.0,0.0,3.0,1.0,0.0
12294540,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.7610638737678528,0.1924221813678741,0.1752490699291229,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.7384023666381836,0.174748346209526,0.1679101884365081,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7360534667969,0.8448616862297058,0.2655096650123596,0.1872416138648986,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.6930239796638489,0.1435920596122741,0.1384801566600799,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.7117029428482056,0.1547839641571045,0.7084543704986572,284.7362976074219,285.8551025390625,291.3215637207031,286.107421875,291.31884765625,297.0861511230469,284.72998046875,1.0,0.3336828947067261,1.0,1.0,0.0,1.0,-1.6531267166137695,1.6531245708465576,2.2240135422180174e-06,1.27125346660614,0.9008654952049256,0.9008654952049256,0.0,65.4150390625,34.0,11084.69140625,-0.0,441.7207336425781,1.0,283.1493835449219,284.2681884765625,288.78887939453125,289.592041015625,293.1499938964844,293.1499938964844,283.1499938964844,15290.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129397511482239,1.0,0.0,0.0,2.3879308700561523,2.3879411220550537,3.804843800025992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.822998046875,0.0,428.7355651855469,1895.4371337890625,0.0,548.2515869140625,0.5953347682952881,1.0,0.0,3.0,1.0,0.0
12294600,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.7697221040725708,0.1915412843227386,0.1742241978645324,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064208984375,0.7460407018661499,0.173757791519165,0.1667333990335464,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.8545761108398438,0.2646072506904602,0.1864340454339981,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7007327675819397,0.1425704807043075,0.1372806131839752,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7183875441551208,0.1532890498638153,0.7005438804626465,284.70556640625,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0791015625,284.7007751464844,1.0,0.327841967344284,1.0,1.0,0.0,1.0,-1.6385736465454102,1.6385713815689087,2.186743358834065e-06,1.2596911191940308,0.8934960961341858,0.8934960961341858,0.0,61.526649475097656,25.0,11077.150390625,-0.0,422.5047607421875,1.0,283.1497802734375,284.230712890625,288.8390197753906,289.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,16553.1484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902505576610565,1.0,0.0,0.0,2.465012550354004,2.4650235176086426,4.0544472312831203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.009765625,0.0,472.9211120605469,1895.4371337890625,0.0,477.905029296875,0.6112944483757019,1.0,0.0,3.0,1.0,0.0
12294660,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.7966251969337463,0.1900079846382141,0.172356367111206,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.770354688167572,0.171945109963417,0.1645075380802154,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.8846970796585083,0.2630066573619842,0.1849407106637954,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.7232531905174255,0.1406526565551757,0.1349638551473617,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.7384792566299438,0.1503568142652511,0.6848459839820862,284.6683959960937,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0697326660156,284.6664428710937,1.0,0.314518928527832,1.0,1.0,0.0,1.0,-1.610232710838318,1.610230565071106,2.115273218805669e-06,1.2371543645858765,0.8766101002693176,0.8766101002693176,0.0,52.30281448364258,25.0,11044.0703125,-0.0,381.45123291015625,1.0,283.1499938964844,284.1860656738281,289.007080078125,289.7720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18554.423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564116597175598,1.0,0.0,0.0,2.554452419281006,2.554464340209961,4.354005795903504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.43798828125,0.0,530.3649291992188,1895.4371337890625,0.0,389.6898498535156,0.6333701014518738,1.0,0.0,3.0,1.0,0.0
12294720,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.7966251969337463,0.1900079846382141,0.172356367111206,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.770354688167572,0.171945109963417,0.1645075380802154,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.8846970796585083,0.2630066573619842,0.1849407106637954,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.7232531905174255,0.1406526565551757,0.1349638551473617,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.7384792566299438,0.1503568142652511,0.6848459839820862,284.6683959960937,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0697326660156,284.6664428710937,1.0,0.314518928527832,1.0,1.0,0.0,1.0,-1.610232710838318,1.610230565071106,2.115273218805669e-06,1.2371543645858765,0.8766101002693176,0.8766101002693176,0.0,52.30281448364258,25.0,11044.0703125,-0.0,381.45123291015625,1.0,283.1499938964844,284.1860656738281,289.007080078125,289.7720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18554.423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564116597175598,1.0,0.0,0.0,2.554452419281006,2.554464340209961,4.354005795903504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.43798828125,0.0,530.3649291992188,1895.4371337890625,0.0,389.6898498535156,0.6333701014518738,1.0,0.0,3.0,1.0,0.0
12294780,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.8217160105705261,0.1889960467815399,0.1711097359657287,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.7947883605957031,0.1706460863351822,0.1629242449998855,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.9149485230445862,0.261907011270523,0.1839154362678527,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.7433836460113525,0.1392273008823394,0.1332637816667556,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.7583242058753967,0.1480132937431335,0.6725746989250183,284.6608581542969,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0670166015625,284.6606750488281,1.0,0.3046089112758636,1.0,1.0,0.0,1.0,-1.5888267755508425,1.58882474899292,2.0622564989025705e-06,1.2201076745986938,0.859524130821228,0.859524130821228,0.0,45.53146362304688,25.0,11016.650390625,-0.0,351.8573913574219,1.0,283.1499938964844,284.1769714355469,289.172119140625,289.9414367675781,293.1499938964844,293.1499938964844,283.1499938964844,19612.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447683036327362,1.0,0.0,0.0,2.564729928970337,2.564742088317871,4.389111722957751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.57373046875,0.0,541.5675659179688,1895.4371337890625,0.0,369.6982421875,0.6365121006965637,1.0,0.0,3.0,1.0,0.0
12294840,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.8217160105705261,0.1889960467815399,0.1711097359657287,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.7947883605957031,0.1706460863351822,0.1629242449998855,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66082763671875,0.9149485230445862,0.261907011270523,0.1839154362678527,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.7433836460113525,0.1392273008823394,0.1332637816667556,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.7583242058753967,0.1480132937431335,0.6725746989250183,284.6608581542969,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0670166015625,284.6606750488281,1.0,0.3046089112758636,1.0,1.0,0.0,1.0,-1.5888267755508425,1.58882474899292,2.0622564989025705e-06,1.2201076745986938,0.859524130821228,0.859524130821228,0.0,45.53146362304688,25.0,11016.650390625,-0.0,351.8573913574219,1.0,283.1499938964844,284.1769714355469,289.172119140625,289.9414367675781,293.1499938964844,293.1499938964844,283.1499938964844,19612.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447683036327362,1.0,0.0,0.0,2.564729928970337,2.564742088317871,4.389111722957751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.57373046875,0.0,541.5675659179688,1895.4371337890625,0.0,369.6982421875,0.6365121006965637,1.0,0.0,3.0,1.0,0.0
12294900,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.8326646685600281,0.1886197626590728,0.1706440299749374,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.8061501383781433,0.1701232939958572,0.1622968316078186,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.9303569793701172,0.2614765763282776,0.1835188269615173,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.7529428601264954,0.1386384665966034,0.1325742602348327,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.7677858471870422,0.1469871699810028,0.6673148274421692,284.6656494140625,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0671691894531,284.66656494140625,1.0,0.3005696833133697,1.0,1.0,0.0,1.0,-1.5798944234848022,1.57989239692688,2.040383378698607e-06,1.2129919528961182,0.85124671459198,0.85124671459198,0.0,42.9076042175293,25.0,10998.755859375,-0.0,340.2708740234375,1.0,283.1499938964844,284.1838684082031,289.2366943359375,290.0121154785156,293.1499938964844,293.1499938964844,283.1499938964844,19756.33203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494586586952209,1.0,0.0,0.0,2.540271759033203,2.540283679962158,4.305798313453124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.249267578125,0.0,528.9094848632812,1895.4371337890625,0.0,373.6831970214844,0.6337643265724182,1.0,0.0,3.0,1.0,0.0
12294960,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.8431372046470642,0.1883121132850647,0.1702598929405212,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.8164146542549133,0.1696641892194748,0.1617512702941894,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.944846510887146,0.2611053884029388,0.1831797212362289,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.7622210383415222,0.1381126344203949,0.1319655179977417,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.7768537998199463,0.1460336595773697,0.6624886989593506,284.6720886230469,285.9725036621094,291.59375,286.2636108398437,291.5909729003906,297.0679931640625,284.6731262207031,1.0,0.2970294654369354,1.0,1.0,0.0,1.0,-1.571845293045044,1.5718432664871216,2.020797410295927e-06,1.2065774202346802,0.8424506187438965,0.8424506187438965,0.0,40.666236877441406,25.0,10993.0927734375,-0.0,330.2646789550781,1.0,283.1499938964844,284.1907043457031,289.2870483398437,290.0699462890625,293.1499938964844,293.1499938964844,283.1499938964844,19963.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533060789108276,1.0,0.0,0.0,2.5216872692108154,2.5216991901397705,4.243027262873511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.89013671875,0.0,519.9479370117188,1895.4371337890625,0.0,382.4598693847656,0.6269229054450989,1.0,0.0,3.0,1.0,0.0
12295020,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.862808883190155,0.1878664642572403,0.1696867793798446,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.8341642022132874,0.1688945740461349,0.1608487665653228,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.969064474105835,0.2604986727237701,0.1826308965682983,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.7795021533966064,0.1372097879648208,0.1309363692998886,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.7933264374732971,0.1442946791648864,0.653831422328949,284.6963195800781,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0711364746094,284.6982421875,1.0,0.2911683917045593,1.0,1.0,0.0,1.0,-1.5577841997146606,1.5577822923660278,1.986865299841156e-06,1.1953660249710083,0.8255581259727478,0.8255581259727478,0.0,37.10652923583984,25.0,10970.2451171875,-0.0,313.95928955078125,1.0,283.1499938964844,284.2204284667969,289.3484191894531,290.1421813964844,293.1499938964844,293.1499938964844,283.1499938964844,19816.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620945155620575,1.0,0.0,0.0,2.4437575340271,2.4437689781188965,3.9848282540333457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.012939453125,0.0,478.5644836425781,1895.4371337890625,0.0,403.2688903808594,0.6120092272758484,1.0,0.0,3.0,1.0,0.0
12295080,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.862808883190155,0.1878664642572403,0.1696867793798446,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.8341642022132874,0.1688945740461349,0.1608487665653228,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.969064474105835,0.2604986727237701,0.1826308965682983,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.7795021533966064,0.1372097879648208,0.1309363692998886,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.7933264374732971,0.1442946791648864,0.653831422328949,284.6963195800781,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0711364746094,284.6982421875,1.0,0.2911683917045593,1.0,1.0,0.0,1.0,-1.5577841997146606,1.5577822923660278,1.986865299841156e-06,1.1953660249710083,0.8255581259727478,0.8255581259727478,0.0,37.10652923583984,25.0,10970.2451171875,-0.0,313.95928955078125,1.0,283.1499938964844,284.2204284667969,289.3484191894531,290.1421813964844,293.1499938964844,293.1499938964844,283.1499938964844,19816.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620945155620575,1.0,0.0,0.0,2.4437575340271,2.4437689781188965,3.9848282540333457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.012939453125,0.0,478.5644836425781,1895.4371337890625,0.0,403.2688903808594,0.6120092272758484,1.0,0.0,3.0,1.0,0.0
12295140,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.8803573846817017,0.1875963509082794,0.1693191826343536,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.8495011329650879,0.168269470334053,0.1601336151361465,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9867328405380248,0.2600142359733581,0.1822061687707901,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.7944884896278381,0.1364550590515136,0.1300970315933227,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.8070895671844482,0.142718568444252,0.6461542844772339,284.7226867675781,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0754699707031,284.7248229980469,1.0,0.2865727245807647,1.0,1.0,0.0,1.0,-1.5457490682601929,1.54574716091156,1.958107077371096e-06,1.185763955116272,0.8088395595550537,0.8088395595550537,0.0,34.488040924072266,25.0,10963.75390625,-0.0,301.3495178222656,1.0,283.1499938964844,284.2510681152344,289.38018798828125,290.1795349121094,293.1499938964844,293.1499938964844,283.1499938964844,19834.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680328071117401,1.0,0.0,0.0,2.3737235069274902,2.373734474182129,3.759703588457342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.905517578125,0.0,444.1205139160156,1895.4371337890625,0.0,417.96087646484375,0.596644937992096,1.0,0.0,3.0,1.0,0.0
12295200,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.8803573846817017,0.1875963509082794,0.1693191826343536,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.8495011329650879,0.168269470334053,0.1601336151361465,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9867328405380248,0.2600142359733581,0.1822061687707901,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.7944884896278381,0.1364550590515136,0.1300970315933227,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.8070895671844482,0.142718568444252,0.6461542844772339,284.7226867675781,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0754699707031,284.7248229980469,1.0,0.2865727245807647,1.0,1.0,0.0,1.0,-1.5457490682601929,1.54574716091156,1.958107077371096e-06,1.185763955116272,0.8088395595550537,0.8088395595550537,0.0,34.488040924072266,25.0,10963.75390625,-0.0,301.3495178222656,1.0,283.1499938964844,284.2510681152344,289.38018798828125,290.1795349121094,293.1499938964844,293.1499938964844,283.1499938964844,19834.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680328071117401,1.0,0.0,0.0,2.3737235069274902,2.373734474182129,3.759703588457342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.905517578125,0.0,444.1205139160156,1895.4371337890625,0.0,417.96087646484375,0.596644937992096,1.0,0.0,3.0,1.0,0.0
12295260,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.8948736190795898,0.1874632239341735,0.1691069304943084,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.8621793389320374,0.1677467077970504,0.1595506966114044,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.998300075531006,0.2596229612827301,0.1815124452114105,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.8064505457878113,0.1358082592487335,0.1293950974941253,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8171648383140564,0.1412568390369415,0.6391653418540955,284.75152587890625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0804443359375,284.7538146972656,1.0,0.2828996479511261,1.0,1.0,0.0,1.0,-1.5347504615783691,1.5347485542297363,1.9320755200169515e-06,1.177002191543579,0.7923651337623596,0.7923651337623596,0.0,32.590675354003906,25.0,10959.75,-0.0,291.277099609375,1.0,283.1499938964844,284.2846069335937,289.4045715332031,290.2044677734375,293.1499938964844,293.1499938964844,283.1499938964844,19859.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699054062366485,1.0,0.0,0.0,2.3023064136505127,2.3023171424865723,3.536874544352031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.84619140625,0.0,410.8970336914063,1895.4371337890625,0.0,422.704345703125,0.581066906452179,1.0,0.0,3.0,1.0,0.0
12295320,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.8948736190795898,0.1874632239341735,0.1691069304943084,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.8621793389320374,0.1677467077970504,0.1595506966114044,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.998300075531006,0.2596229612827301,0.1815124452114105,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.8064505457878113,0.1358082592487335,0.1293950974941253,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8171648383140564,0.1412568390369415,0.6391653418540955,284.75152587890625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0804443359375,284.7538146972656,1.0,0.2828996479511261,1.0,1.0,0.0,1.0,-1.5347504615783691,1.5347485542297363,1.9320755200169515e-06,1.177002191543579,0.7923651337623596,0.7923651337623596,0.0,32.590675354003906,25.0,10959.75,-0.0,291.277099609375,1.0,283.1499938964844,284.2846069335937,289.4045715332031,290.2044677734375,293.1499938964844,293.1499938964844,283.1499938964844,19859.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699054062366485,1.0,0.0,0.0,2.3023064136505127,2.3023171424865723,3.536874544352031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.84619140625,0.0,410.8970336914063,1895.4371337890625,0.0,422.704345703125,0.581066906452179,1.0,0.0,3.0,1.0,0.0
12295380,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903428852558136,0.187438815832138,0.1690264046192169,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.8694357872009277,0.1672962456941604,0.1590719521045684,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9953280091285706,0.2602410614490509,0.1743272989988327,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8127554059028625,0.1352398842573166,0.128802940249443,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.821806788444519,0.1398831754922866,0.6327281594276428,284.7787780761719,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0888977050781,284.7810974121094,1.0,0.2797147035598755,1.0,1.0,0.0,1.0,-1.521288514137268,1.5212866067886353,1.89980607956386e-06,1.1656147241592407,0.7761300206184387,0.7761300206184387,0.0,31.423254013061523,25.0,10927.6552734375,-0.0,281.3351745605469,1.0,283.1499938964844,284.3176574707031,289.4327087402344,290.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,19885.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688159525394439,1.0,0.0,0.0,2.229503631591797,2.229513645172119,3.316726804314385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.235595703125,0.0,378.9025268554688,1895.4371337890625,0.0,419.9381103515625,0.5652713179588318,1.0,0.0,3.0,1.0,0.0
12295440,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.903428852558136,0.187438815832138,0.1690264046192169,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.8694357872009277,0.1672962456941604,0.1590719521045684,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9953280091285706,0.2602410614490509,0.1743272989988327,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8127554059028625,0.1352398842573166,0.128802940249443,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.821806788444519,0.1398831754922866,0.6327281594276428,284.7787780761719,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0888977050781,284.7810974121094,1.0,0.2797147035598755,1.0,1.0,0.0,1.0,-1.521288514137268,1.5212866067886353,1.89980607956386e-06,1.1656147241592407,0.7761300206184387,0.7761300206184387,0.0,31.423254013061523,25.0,10927.6552734375,-0.0,281.3351745605469,1.0,283.1499938964844,284.3176574707031,289.4327087402344,290.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,19885.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688159525394439,1.0,0.0,0.0,2.229503631591797,2.229513645172119,3.316726804314385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.235595703125,0.0,378.9025268554688,1895.4371337890625,0.0,419.9381103515625,0.5652713179588318,1.0,0.0,3.0,1.0,0.0
12295500,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.9043087363243104,0.1874651163816452,0.1690360307693481,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.8698672652244568,0.1670947670936584,0.1588719934225082,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.9951306581497192,0.260902464389801,0.1737126111984253,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.812954843044281,0.1349816769361496,0.1285485476255417,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.821294367313385,0.1392306536436081,0.6297404766082764,284.79376220703125,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0942687988281,284.7961730957031,1.0,0.278212159872055,1.0,1.0,0.0,1.0,-1.5121344327926636,1.5121325254440308,1.8792338778439444e-06,1.158969759941101,0.7683569192886353,0.7683569192886353,0.0,31.182064056396484,25.0,10907.8388671875,-0.0,277.4170227050781,1.0,283.1499938964844,284.3356628417969,289.44903564453125,290.24365234375,293.1499938964844,293.1499938964844,283.1499938964844,19914.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467590719461441,1.0,0.0,0.0,2.192185401916504,2.192195415496826,3.2066236599348485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.760498046875,0.0,363.28948974609375,1895.4371337890625,0.0,416.8489074707031,0.5572352409362793,1.0,0.0,3.0,1.0,0.0
12295560,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9073802828788756,0.1875232756137848,0.1690642237663269,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8722538948059082,0.1669140607118606,0.1586812734603881,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.9944216012954712,0.2616962194442749,0.1716075837612152,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8149019479751587,0.1347453594207763,0.1283045709133148,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.822503387928009,0.1386052072048187,0.6268267631530762,284.80908203125,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.1000671386719,284.8115539550781,1.0,0.2768554389476776,1.0,1.0,0.0,1.0,-1.5056208372116089,1.505618929862976,1.86417787517712e-06,1.153764724731445,0.7602344751358032,0.7602344751358032,0.0,30.77492904663086,25.0,10894.46875,-0.0,273.48992919921875,1.0,283.1499938964844,284.35418701171875,289.4671630859375,290.25982666015625,293.1499938964844,293.1499938964844,283.1499938964844,19900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661860167980194,1.0,0.0,0.0,2.1556203365325928,2.155629873275757,3.10054389274228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.278076171875,0.0,348.2639465332031,1895.4371337890625,0.0,413.3352355957031,0.549323320388794,1.0,0.0,3.0,1.0,0.0
12295620,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9133213758468628,0.1877271384000778,0.1692014336585998,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8766149282455444,0.1666080951690673,0.158354565501213,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9930078387260436,0.2635143399238586,0.1678041368722915,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8183873891830444,0.1343309134244918,0.1278741806745529,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8245576620101929,0.1374236792325973,0.6213295459747314,284.8418884277344,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.11212158203125,284.8446350097656,1.0,0.2743948996067047,1.0,1.0,0.0,1.0,-1.493710160255432,1.4937083721160889,1.836841988733795e-06,1.1442397832870483,0.7447406053543091,0.7447406053543091,0.0,30.05360984802246,25.0,10870.0576171875,-0.0,266.4477844238281,1.0,283.1499938964844,284.39404296875,289.5074768066406,290.296875,293.1499938964844,293.1499938964844,283.1499938964844,19900.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634137153625488,1.0,0.0,0.0,2.0812556743621826,2.081264972686768,2.890309076519771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.165771484375,0.0,319.2052001953125,1895.4371337890625,0.0,406.4875183105469,0.5333516597747803,1.0,0.0,3.0,1.0,0.0
