time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295680,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9133213758468628,0.1877271384000778,0.1692014336585998,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8766149282455444,0.1666080951690673,0.158354565501213,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9930078387260436,0.2635143399238586,0.1678041368722915,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8183873891830444,0.1343309134244918,0.1278741806745529,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8245576620101929,0.1374236792325973,0.6213295459747314,284.8418884277344,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.11212158203125,284.8446350097656,1.0,0.2743948996067047,1.0,1.0,0.0,1.0,-1.493710160255432,1.4937083721160889,1.836841988733795e-06,1.1442397832870483,0.7447406053543091,0.7447406053543091,0.0,30.05360984802246,25.0,10870.0576171875,-0.0,266.4477844238281,1.0,283.1499938964844,284.39404296875,289.5074768066406,290.296875,293.1499938964844,293.1499938964844,283.1499938964844,19900.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634137153625488,1.0,0.0,0.0,2.0812556743621826,2.081264972686768,2.890309076519771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.165771484375,0.0,319.2052001953125,1895.4371337890625,0.0,406.4875183105469,0.5333516597747803,1.0,0.0,3.0,1.0,0.0
12295740,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9189703464508056,0.1880486756563186,0.1694472730159759,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8805246949195862,0.1663778871297836,0.15810227394104,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9916245937347412,0.2655149102210998,0.1644688248634338,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8214554190635681,0.1339951604604721,0.1275212317705154,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8262196183204651,0.1363290697336197,0.6162453293800354,284.87750244140625,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1241149902344,284.8804931640625,1.0,0.272234708070755,1.0,1.0,0.0,1.0,-1.4831703901290894,1.4831684827804563,1.8128606598111217e-06,1.1358020305633545,0.7297278642654419,0.7297278642654419,0.0,29.436023712158203,28.0,10849.6455078125,-0.0,260.3534240722656,1.0,283.1499938964844,284.4371643066406,289.5506896972656,290.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,19880.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612255394458771,1.0,0.0,0.0,2.007163047790528,2.007171869277954,2.688182405563566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.697998046875,0.0,291.9566650390625,1895.4371337890625,0.0,401.16259765625,0.5175191164016724,1.0,0.0,3.0,1.0,0.0
12295800,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9189703464508056,0.1880486756563186,0.1694472730159759,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8805246949195862,0.1663778871297836,0.15810227394104,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9916245937347412,0.2655149102210998,0.1644688248634338,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8214554190635681,0.1339951604604721,0.1275212317705154,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8262196183204651,0.1363290697336197,0.6162453293800354,284.87750244140625,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1241149902344,284.8804931640625,1.0,0.272234708070755,1.0,1.0,0.0,1.0,-1.4831703901290894,1.4831684827804563,1.8128606598111217e-06,1.1358020305633545,0.7297278642654419,0.7297278642654419,0.0,29.436023712158203,28.0,10849.6455078125,-0.0,260.3534240722656,1.0,283.1499938964844,284.4371643066406,289.5506896972656,290.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,19880.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612255394458771,1.0,0.0,0.0,2.007163047790528,2.007171869277954,2.688182405563566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.697998046875,0.0,291.9566650390625,1895.4371337890625,0.0,401.16259765625,0.5175191164016724,1.0,0.0,3.0,1.0,0.0
12295860,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9192504286766052,0.1884913742542266,0.169817566871643,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8798045516014099,0.1662280559539795,0.1579425036907196,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9917615652084352,0.2672251462936401,0.1647852659225464,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8205772638320923,0.1337417066097259,0.1272630393505096,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8239296078681946,0.135315790772438,0.6116199493408203,284.9179077148437,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.13433837890625,284.9215087890625,1.0,0.2715875208377838,1.0,1.0,0.0,1.0,-1.4779363870620728,1.4779345989227295,1.8009659470408224e-06,1.1315523386001587,0.7153019309043884,0.7153019309043884,0.0,29.378183364868164,31.0,10855.361328125,-0.0,257.9828186035156,1.0,283.1499938964844,284.485595703125,289.59429931640625,290.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,19837.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598154127597809,1.0,0.0,0.0,1.9342072010040283,1.9342156648635864,2.496315119060455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.3828125,0.0,266.72052001953125,1895.4371337890625,0.0,397.767822265625,0.5020090341567993,1.0,0.0,3.0,1.0,0.0
12295920,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9192504286766052,0.1884913742542266,0.169817566871643,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8798045516014099,0.1662280559539795,0.1579425036907196,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9917615652084352,0.2672251462936401,0.1647852659225464,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8205772638320923,0.1337417066097259,0.1272630393505096,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8239296078681946,0.135315790772438,0.6116199493408203,284.9179077148437,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.13433837890625,284.9215087890625,1.0,0.2715875208377838,1.0,1.0,0.0,1.0,-1.4779363870620728,1.4779345989227295,1.8009659470408224e-06,1.1315523386001587,0.7153019309043884,0.7153019309043884,0.0,29.378183364868164,31.0,10855.361328125,-0.0,257.9828186035156,1.0,283.1499938964844,284.485595703125,289.59429931640625,290.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,19837.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598154127597809,1.0,0.0,0.0,1.9342072010040283,1.9342156648635864,2.496315119060455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.3828125,0.0,266.72052001953125,1895.4371337890625,0.0,397.767822265625,0.5020090341567993,1.0,0.0,3.0,1.0,0.0
12295980,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9146183729171752,0.1890566647052765,0.1703139245510101,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8748857975006104,0.1661584824323654,0.1578758656978607,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9932557344436646,0.2678873538970947,0.1684393584728241,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8160895705223083,0.1335686445236206,0.1270985603332519,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8179976344108582,0.1343602836132049,0.6073650121688843,284.9644470214844,286.0358581542969,292.27783203125,286.6403503417969,292.27508544921875,297.1397399902344,284.968505859375,1.0,0.2721744775772095,1.0,1.0,0.0,1.0,-1.4775311946868896,1.4775294065475464,1.7999907413468463e-06,1.1311687231063845,0.7015954256057739,0.7015954256057739,0.0,29.834938049316406,34.0,10888.013671875,-0.0,258.9600830078125,1.0,283.1499938964844,284.5398864746094,289.6382141113281,290.4268493652344,293.1499938964844,293.1499938964844,283.1499938964844,19769.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593722820281982,1.0,0.0,0.0,1.8634196519851685,1.863427758216858,2.316939884394742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.260986328125,0.0,243.6811065673828,1895.4371337890625,0.0,396.7068786621094,0.4870324730873108,1.0,0.0,3.0,1.0,0.0
12296040,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9146183729171752,0.1890566647052765,0.1703139245510101,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8748857975006104,0.1661584824323654,0.1578758656978607,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9932557344436646,0.2678873538970947,0.1684393584728241,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8160895705223083,0.1335686445236206,0.1270985603332519,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8179976344108582,0.1343602836132049,0.6073650121688843,284.9644470214844,286.0358581542969,292.27783203125,286.6403503417969,292.27508544921875,297.1397399902344,284.968505859375,1.0,0.2721744775772095,1.0,1.0,0.0,1.0,-1.4775311946868896,1.4775294065475464,1.7999907413468463e-06,1.1311687231063845,0.7015954256057739,0.7015954256057739,0.0,29.834938049316406,34.0,10888.013671875,-0.0,258.9600830078125,1.0,283.1499938964844,284.5398864746094,289.6382141113281,290.4268493652344,293.1499938964844,293.1499938964844,283.1499938964844,19769.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593722820281982,1.0,0.0,0.0,1.8634196519851685,1.863427758216858,2.316939884394742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.260986328125,0.0,243.6811065673828,1895.4371337890625,0.0,396.7068786621094,0.4870324730873108,1.0,0.0,3.0,1.0,0.0
12296100,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9109092354774476,0.1893840134143829,0.1706078350543975,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8711960911750793,0.1661527305841446,0.1578758358955383,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9943036437034608,0.2677670121192932,0.1712725609540939,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8127192854881287,0.1335109174251556,0.1270494759082794,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8138771057128906,0.1338967680931091,0.6053365468978882,284.9896850585937,286.0147705078125,292.314208984375,286.6596069335937,292.3114624023437,297.1405639648437,284.9940185546875,1.0,0.2728651463985443,1.0,1.0,0.0,1.0,-1.4787904024124146,1.4787886142730713,1.8027971009360044e-06,1.132143497467041,0.6952237486839294,0.6952237486839294,0.0,30.229944229125977,34.0,10911.5751953125,-0.0,260.4891357421875,1.0,283.1499938964844,284.5690002441406,289.65997314453125,290.4502258300781,293.1499938964844,293.1499938964844,283.1499938964844,19745.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595380127429962,1.0,0.0,0.0,1.828644871711731,1.8286528587341309,2.2312701730697881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.37158203125,0.0,232.93911743164065,1895.4371337890625,0.0,397.1033325195313,0.4797378778457641,1.0,0.0,3.0,1.0,0.0
12296160,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9065214395523072,0.1897409111261367,0.170931875705719,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8668391108512878,0.1661660522222519,0.1578975617885589,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9954356551170348,0.2673348188400268,0.1746698021888733,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8086511492729187,0.1334719806909561,0.1270219385623932,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8090177774429321,0.1334403753280639,0.6033602952957153,285.0158996582031,286.02978515625,292.3503723144531,286.6786804199219,292.34765625,297.14031982421875,285.02032470703125,1.0,0.2737908661365509,1.0,1.0,0.0,1.0,-1.48087739944458,1.4808756113052368,1.8074757690556e-06,1.1337789297103882,0.6887016892433167,0.6887016892433167,0.0,30.729049682617188,25.0,10941.0009765625,-0.0,262.6368103027344,1.0,283.1499938964844,284.5987548828125,289.6815185546875,290.4739074707031,293.1499938964844,293.1499938964844,283.1499938964844,19679.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599525034427643,1.0,0.0,0.0,1.795764684677124,1.7957724332809448,2.151752198642498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.9365234375,0.0,222.9468688964844,1895.4371337890625,0.0,398.0965881347656,0.472787857055664,1.0,0.0,3.0,1.0,0.0
12296220,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9139567017555236,0.1905149519443512,0.1715876013040542,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8722109794616699,0.1662248522043228,0.1579212546348571,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9940477013587952,0.267097145318985,0.1705564856529235,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8133394718170166,0.1334268301725387,0.1269468963146209,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8120263814926147,0.1325365602970123,0.599180281162262,285.062255859375,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1420288085937,285.0654296875,1.0,0.2712693214416504,1.0,1.0,0.0,1.0,-1.471657633781433,1.4716558456420898,1.7868243276097928e-06,1.12651264667511,0.6765305995941162,0.6765305995941162,0.0,30.00624656677246,25.0,10924.859375,-0.0,256.9035339355469,1.0,283.1499938964844,284.65191650390625,289.721923828125,290.51715087890625,293.1499938964844,293.1499938964844,283.1499938964844,19577.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611939489841461,1.0,0.0,0.0,1.7317702770233154,1.7317776679992676,2.001123817763073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.884033203125,0.0,204.479736328125,1895.4371337890625,0.0,401.0862731933594,0.4593925774097442,1.0,0.0,3.0,1.0,0.0
12296280,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9139567017555236,0.1905149519443512,0.1715876013040542,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8722109794616699,0.1662248522043228,0.1579212546348571,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9940477013587952,0.267097145318985,0.1705564856529235,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8133394718170166,0.1334268301725387,0.1269468963146209,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8120263814926147,0.1325365602970123,0.599180281162262,285.062255859375,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1420288085937,285.0654296875,1.0,0.2712693214416504,1.0,1.0,0.0,1.0,-1.471657633781433,1.4716558456420898,1.7868243276097928e-06,1.12651264667511,0.6765305995941162,0.6765305995941162,0.0,30.00624656677246,25.0,10924.859375,-0.0,256.9035339355469,1.0,283.1499938964844,284.65191650390625,289.721923828125,290.51715087890625,293.1499938964844,293.1499938964844,283.1499938964844,19577.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611939489841461,1.0,0.0,0.0,1.7317702770233154,1.7317776679992676,2.001123817763073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.884033203125,0.0,204.479736328125,1895.4371337890625,0.0,401.0862731933594,0.4593925774097442,1.0,0.0,3.0,1.0,0.0
12296340,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.9225759506225586,0.1913754343986511,0.1723155677318573,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8783188462257385,0.1663387417793274,0.1579910516738891,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9922695159912108,0.2688626646995544,0.165984109044075,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8185275793075562,0.1334410160779953,0.1269215047359466,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.815585196018219,0.1317086666822433,0.5952510237693787,285.1029052734375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1516418457031,285.1063842773437,1.0,0.2692141532897949,1.0,1.0,0.0,1.0,-1.4623746871948242,1.462372899055481,1.7660032654021052e-06,1.1190167665481567,0.6649879813194275,0.6649879813194275,0.0,29.24425506591797,28.0,10896.396484375,-0.0,251.11463928222656,1.0,283.1499938964844,284.7015380859375,289.7547607421875,290.5495300292969,293.1499938964844,293.1499938964844,283.1499938964844,19474.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616477787494659,1.0,0.0,0.0,1.6713528633117676,1.6713600158691406,1.8639303789314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.2333984375,0.0,188.0634155273437,1895.4371337890625,0.0,402.1846923828125,0.4468453526496887,1.0,0.0,3.0,1.0,0.0
12296400,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.9225759506225586,0.1913754343986511,0.1723155677318573,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8783188462257385,0.1663387417793274,0.1579910516738891,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9922695159912108,0.2688626646995544,0.165984109044075,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8185275793075562,0.1334410160779953,0.1269215047359466,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.815585196018219,0.1317086666822433,0.5952510237693787,285.1029052734375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1516418457031,285.1063842773437,1.0,0.2692141532897949,1.0,1.0,0.0,1.0,-1.4623746871948242,1.462372899055481,1.7660032654021052e-06,1.1190167665481567,0.6649879813194275,0.6649879813194275,0.0,29.24425506591797,28.0,10896.396484375,-0.0,251.11463928222656,1.0,283.1499938964844,284.7015380859375,289.7547607421875,290.5495300292969,293.1499938964844,293.1499938964844,283.1499938964844,19474.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616477787494659,1.0,0.0,0.0,1.6713528633117676,1.6713600158691406,1.8639303789314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.2333984375,0.0,188.0634155273437,1895.4371337890625,0.0,402.1846923828125,0.4468453526496887,1.0,0.0,3.0,1.0,0.0
12296460,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9252563118934632,0.1923720240592956,0.1731685250997543,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8793579936027527,0.1665211766958236,0.1581428945064544,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.9920292496681212,0.2708584070205688,0.1654121726751327,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.8192939758300781,0.1335235387086868,0.1269795298576355,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8147433400154114,0.1309724897146225,0.5918351411819458,285.1483764648437,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1618957519531,285.1524353027344,1.0,0.2687003016471863,1.0,1.0,0.0,1.0,-1.4588595628738403,1.458857774734497,1.7580980511411326e-06,1.1161173582077026,0.6542633771896362,0.6542633771896362,0.0,29.106664657592773,31.0,10901.1171875,-0.0,249.3152770996093,1.0,283.1499938964844,284.7555236816406,289.7861633300781,290.5803527832031,293.1499938964844,293.1499938964844,283.1499938964844,19362.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610890746116638,1.0,0.0,0.0,1.6150646209716797,1.615071415901184,1.740496600177721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.647705078125,0.0,173.5932159423828,1895.4371337890625,0.0,400.8328552246094,0.4352243840694427,1.0,0.0,3.0,1.0,0.0
12296520,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9252563118934632,0.1923720240592956,0.1731685250997543,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8793579936027527,0.1665211766958236,0.1581428945064544,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.9920292496681212,0.2708584070205688,0.1654121726751327,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.8192939758300781,0.1335235387086868,0.1269795298576355,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8147433400154114,0.1309724897146225,0.5918351411819458,285.1483764648437,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1618957519531,285.1524353027344,1.0,0.2687003016471863,1.0,1.0,0.0,1.0,-1.4588595628738403,1.458857774734497,1.7580980511411326e-06,1.1161173582077026,0.6542633771896362,0.6542633771896362,0.0,29.106664657592773,31.0,10901.1171875,-0.0,249.3152770996093,1.0,283.1499938964844,284.7555236816406,289.7861633300781,290.5803527832031,293.1499938964844,293.1499938964844,283.1499938964844,19362.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610890746116638,1.0,0.0,0.0,1.6150646209716797,1.615071415901184,1.740496600177721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.647705078125,0.0,173.5932159423828,1895.4371337890625,0.0,400.8328552246094,0.4352243840694427,1.0,0.0,3.0,1.0,0.0
12296580,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.9229832291603088,0.1935885697603225,0.174220472574234,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8761235475540161,0.1667807400226593,0.1583833694458007,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9931703209877014,0.2720420360565185,0.1682199239730835,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8163865208625793,0.1336762607097625,0.1271211355924606,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8101459741592407,0.1303021311759948,0.5888307094573975,285.1989440917969,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1688842773437,285.2033386230469,1.0,0.2694560587406158,1.0,1.0,0.0,1.0,-1.4603426456451416,1.4603408575057983,1.7613062937016366e-06,1.1172192096710205,0.6444589495658875,0.6444589495658875,0.0,29.48987197875977,34.0,10936.7138671875,-0.0,250.8822479248047,1.0,283.1499938964844,284.8135070800781,289.8208923339844,290.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,19240.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460441380739212,1.0,0.0,0.0,1.5634334087371826,1.5634400844573977,1.6309934380842608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.09814453125,0.0,160.984375,1895.4371337890625,0.0,399.271240234375,0.424614280462265,1.0,0.0,3.0,1.0,0.0
12296640,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.9229832291603088,0.1935885697603225,0.174220472574234,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8761235475540161,0.1667807400226593,0.1583833694458007,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9931703209877014,0.2720420360565185,0.1682199239730835,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8163865208625793,0.1336762607097625,0.1271211355924606,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8101459741592407,0.1303021311759948,0.5888307094573975,285.1989440917969,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1688842773437,285.2033386230469,1.0,0.2694560587406158,1.0,1.0,0.0,1.0,-1.4603426456451416,1.4603408575057983,1.7613062937016366e-06,1.1172192096710205,0.6444589495658875,0.6444589495658875,0.0,29.48987197875977,34.0,10936.7138671875,-0.0,250.8822479248047,1.0,283.1499938964844,284.8135070800781,289.8208923339844,290.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,19240.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460441380739212,1.0,0.0,0.0,1.5634334087371826,1.5634400844573977,1.6309934380842608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.09814453125,0.0,160.984375,1895.4371337890625,0.0,399.271240234375,0.424614280462265,1.0,0.0,3.0,1.0,0.0
12296700,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.9203652143478394,0.1942683607339859,0.1748226284980774,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.8732233047485352,0.1669386178255081,0.1585362255573272,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9940839409828186,0.2722298204898834,0.1706570982933044,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8137887120246887,0.1337777525186538,0.1272216886281967,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.8066034913063049,0.1299825608730316,0.5874363780021667,285.22564697265625,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1708984375,285.2302551269531,1.0,0.2702440023422241,1.0,1.0,0.0,1.0,-1.4626206159591677,1.4626189470291138,1.7663282960711513e-06,1.118996262550354,0.6400701403617859,0.6400701403617859,0.0,29.849210739135746,34.0,10963.21875,-0.0,252.7239532470703,1.0,283.1499938964844,284.8436584472656,289.8395690917969,290.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,19191.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603775441646576,1.0,0.0,0.0,1.5390318632125854,1.5390384197235107,1.5804786812623206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.131591796875,0.0,155.2882537841797,1895.4371337890625,0.0,399.11767578125,0.4196527004241943,1.0,0.0,3.0,1.0,0.0
12296760,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.9169027805328368,0.194982498884201,0.175462856888771,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8696035146713257,0.167114108800888,0.1587096750736236,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9951213598251344,0.2721273005008697,0.1736855208873748,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.8104940056800842,0.1338951885700225,0.1273411512374878,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514953613281,0.8022813200950623,0.1296696662902832,0.5860944986343384,285.2528991699219,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.171875,285.25750732421875,1.0,0.2712733149528503,1.0,1.0,0.0,1.0,-1.4657645225524902,1.465762734413147,1.7732899095790344e-06,1.1214637756347656,0.6356381177902222,0.6356381177902222,0.0,30.31304359436035,25.0,10996.90625,-0.0,255.19439697265625,1.0,283.1499938964844,284.8738098144531,289.8588256835937,290.65740966796875,293.1499938964844,293.1499938964844,283.1499938964844,19112.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605875015258789,1.0,0.0,0.0,1.5168275833129885,1.516834020614624,1.5352030402482344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.325439453125,0.0,150.12753295898438,1895.4371337890625,0.0,399.6230163574219,0.4150739312171936,1.0,0.0,3.0,1.0,0.0
12296820,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987060546875,0.9271249771118164,0.1964678317308426,0.1767553240060806,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8764636516571045,0.1674905270338058,0.1590327769517898,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.9934275150299072,0.2725553810596466,0.1688871681690216,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979736328125,0.8165013790130615,0.1341529935598373,0.1275527775287628,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.8067504167556763,0.129047080874443,0.5831705331802368,285.298828125,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17578125,285.3017883300781,1.0,0.2689774632453918,1.0,1.0,0.0,1.0,-1.458698272705078,1.4586966037750244,1.757631480359123e-06,1.1158820390701294,0.6276649236679077,0.6276649236679077,0.0,29.5463809967041,28.0,10993.40234375,-0.0,250.339096069336,1.0,283.1499938964844,284.9249267578125,289.8963317871094,290.6983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18989.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617039859294891,1.0,0.0,0.0,1.4751569032669067,1.4751631021499634,1.452010707225782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.69287109375,0.0,140.85043334960938,1895.4371337890625,0.0,402.3209533691406,0.4065872728824615,1.0,0.0,3.0,1.0,0.0
12296880,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987060546875,0.9271249771118164,0.1964678317308426,0.1767553240060806,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.8764636516571045,0.1674905270338058,0.1590327769517898,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.9934275150299072,0.2725553810596466,0.1688871681690216,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979736328125,0.8165013790130615,0.1341529935598373,0.1275527775287628,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.8067504167556763,0.129047080874443,0.5831705331802368,285.298828125,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17578125,285.3017883300781,1.0,0.2689774632453918,1.0,1.0,0.0,1.0,-1.458698272705078,1.4586966037750244,1.757631480359123e-06,1.1158820390701294,0.6276649236679077,0.6276649236679077,0.0,29.5463809967041,28.0,10993.40234375,-0.0,250.339096069336,1.0,283.1499938964844,284.9249267578125,289.8963317871094,290.6983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18989.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617039859294891,1.0,0.0,0.0,1.4751569032669067,1.4751631021499634,1.452010707225782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.69287109375,0.0,140.85043334960938,1895.4371337890625,0.0,402.3209533691406,0.4065872728824615,1.0,0.0,3.0,1.0,0.0
12296940,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.9330657720565796,0.1980234533548355,0.1781222820281982,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.8797616362571716,0.167911410331726,0.1594079285860061,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.9926515817642212,0.2745826840400696,0.1669143140316009,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.8192828893661499,0.1344566643238067,0.1278171688318252,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.8078804612159729,0.1284882128238678,0.5805270075798035,285.3383483886719,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1853942871094,285.3419494628906,1.0,0.2684143483638763,1.0,1.0,0.0,1.0,-1.455558180809021,1.4555563926696775,1.75051468431775e-06,1.1132174730300903,0.6204299926757812,0.6204299926757812,0.0,29.231996536254883,31.0,11001.521484375,-0.0,248.2625732421875,1.0,283.1499938964844,284.97125244140625,289.9273681640625,290.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18878.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625710844993591,1.0,0.0,0.0,1.4377676248550415,1.437773823738098,1.3793385278404457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.673828125,0.0,132.88330078125,1895.4371337890625,0.0,404.4287109375,0.3990312814712524,1.0,0.0,3.0,1.0,0.0
12297000,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.9330657720565796,0.1980234533548355,0.1781222820281982,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.8797616362571716,0.167911410331726,0.1594079285860061,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.9926515817642212,0.2745826840400696,0.1669143140316009,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.8192828893661499,0.1344566643238067,0.1278171688318252,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.8078804612159729,0.1284882128238678,0.5805270075798035,285.3383483886719,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1853942871094,285.3419494628906,1.0,0.2684143483638763,1.0,1.0,0.0,1.0,-1.455558180809021,1.4555563926696775,1.75051468431775e-06,1.1132174730300903,0.6204299926757812,0.6204299926757812,0.0,29.231996536254883,31.0,11001.521484375,-0.0,248.2625732421875,1.0,283.1499938964844,284.97125244140625,289.9273681640625,290.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18878.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625710844993591,1.0,0.0,0.0,1.4377676248550415,1.437773823738098,1.3793385278404457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.673828125,0.0,132.88330078125,1895.4371337890625,0.0,404.4287109375,0.3990312814712524,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9329754710197448,0.1996730268001556,0.1795881539583206,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.8780727386474609,0.1683872640132904,0.1598534733057022,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.993404984474182,0.2761106491088867,0.1688282787799835,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.8177769184112549,0.1348121464252472,0.1281502246856689,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.8045088052749634,0.1279896199703216,0.5782780647277832,285.3832092285156,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1928100585937,285.3870849609375,1.0,0.2691577970981598,1.0,1.0,0.0,1.0,-1.4578481912612915,1.4578464031219482,1.7554713167555749e-06,1.1149336099624634,0.6141520738601685,0.6141520738601685,0.0,29.51737594604492,34.0,11047.0625,-0.0,249.91653442382807,1.0,283.1499938964844,285.02117919921875,289.9576721191406,290.7636413574219,293.1499938964844,293.1499938964844,283.1499938964844,18765.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463127076625824,1.0,0.0,0.0,1.4050253629684448,1.4050313234329224,1.3172304136332968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.3994140625,0.0,126.13318634033205,1895.4371337890625,0.0,405.7860107421875,0.3924201130867004,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9329754710197448,0.1996730268001556,0.1795881539583206,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.8780727386474609,0.1683872640132904,0.1598534733057022,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.993404984474182,0.2761106491088867,0.1688282787799835,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.8177769184112549,0.1348121464252472,0.1281502246856689,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.8045088052749634,0.1279896199703216,0.5782780647277832,285.3832092285156,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1928100585937,285.3870849609375,1.0,0.2691577970981598,1.0,1.0,0.0,1.0,-1.4578481912612915,1.4578464031219482,1.7554713167555749e-06,1.1149336099624634,0.6141520738601685,0.6141520738601685,0.0,29.51737594604492,34.0,11047.0625,-0.0,249.91653442382807,1.0,283.1499938964844,285.02117919921875,289.9576721191406,290.7636413574219,293.1499938964844,293.1499938964844,283.1499938964844,18765.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463127076625824,1.0,0.0,0.0,1.4050253629684448,1.4050313234329224,1.3172304136332968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.3994140625,0.0,126.13318634033205,1895.4371337890625,0.0,405.7860107421875,0.3924201130867004,1.0,0.0,3.0,1.0,0.0
12297180,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.9284622669219972,0.2014161199331283,0.1811537593603134,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.872760534286499,0.1689184010028839,0.1603671610355377,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.9950931668281556,0.2766414880752563,0.173598900437355,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8130839467048645,0.1352179795503616,0.1285470277070999,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7977501153945923,0.1275207847356796,0.5762694478034973,285.4302673339844,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.196533203125,285.4342346191406,1.0,0.2709978520870209,1.0,1.0,0.0,1.0,-1.464134693145752,1.4641329050064087,1.7693205336399842e-06,1.1198354959487915,0.6088560819625854,0.6088560819625854,0.0,30.264360427856445,37.0,11119.6982421875,-0.0,254.39041137695312,1.0,283.1499938964844,285.0718078613281,289.9900207519531,290.8005065917969,293.1499938964844,293.1499938964844,283.1499938964844,18652.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640759527683258,1.0,0.0,0.0,1.3770027160644531,1.3770085573196411,1.2652111536226585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.63623046875,0.0,120.50984954833984,1895.4371337890625,0.0,408.1128845214844,0.3867526650428772,1.0,0.0,3.0,1.0,0.0
12297240,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.9284622669219972,0.2014161199331283,0.1811537593603134,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.872760534286499,0.1689184010028839,0.1603671610355377,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.9950931668281556,0.2766414880752563,0.173598900437355,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8130839467048645,0.1352179795503616,0.1285470277070999,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7977501153945923,0.1275207847356796,0.5762694478034973,285.4302673339844,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.196533203125,285.4342346191406,1.0,0.2709978520870209,1.0,1.0,0.0,1.0,-1.464134693145752,1.4641329050064087,1.7693205336399842e-06,1.1198354959487915,0.6088560819625854,0.6088560819625854,0.0,30.264360427856445,37.0,11119.6982421875,-0.0,254.39041137695312,1.0,283.1499938964844,285.0718078613281,289.9900207519531,290.8005065917969,293.1499938964844,293.1499938964844,283.1499938964844,18652.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640759527683258,1.0,0.0,0.0,1.3770027160644531,1.3770085573196411,1.2652111536226585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.63623046875,0.0,120.50984954833984,1895.4371337890625,0.0,408.1128845214844,0.3867526650428772,1.0,0.0,3.0,1.0,0.0
12297300,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.9248405694961548,0.202319324016571,0.18197101354599,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.8690181970596313,0.1692028790712356,0.1606478244066238,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.9960929155349731,0.2764790058135986,0.1768546402454376,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.8096926212310791,0.1354379206895828,0.1287674754858017,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.793329656124115,0.1272896975278854,0.575314998626709,285.4541931152344,285.8506164550781,292.995361328125,286.9998474121094,292.9929504394531,297.197021484375,285.4582824707031,1.0,0.2722658514976501,1.0,1.0,0.0,1.0,-1.4684791564941406,1.4684773683547974,1.7789534467738122e-06,1.123242735862732,0.60670006275177,0.60670006275177,0.0,30.79483795166016,37.0,11163.7333984375,-0.0,257.5387268066406,1.0,283.1499938964844,285.09716796875,290.0068054199219,290.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,18607.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648689925670624,1.0,0.0,0.0,1.364395260810852,1.36440110206604,1.2421494943737346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.66552734375,0.0,118.05486297607422,1895.4371337890625,0.0,410.0678405761719,0.3842291831970215,1.0,0.0,3.0,1.0,0.0
12297360,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.9204727411270142,0.2032421976327896,0.1828097403049469,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.8646917343139648,0.1694990694522857,0.1609433442354202,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783020019531,0.9970895648002625,0.2760205566883087,0.1805853843688964,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.8056373596191406,0.1356682777404785,0.129001572728157,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.7883327007293701,0.1270582228899002,0.5743788480758667,285.47802734375,285.8485412597656,293.0268249511719,287.014404296875,293.02447509765625,297.1967468261719,285.48199462890625,1.0,0.2737367451190948,1.0,1.0,0.0,1.0,-1.4734761714935305,1.473474383354187,1.7900822513183812e-06,1.1271685361862185,0.6045693755149841,0.6045693755149841,0.0,31.42441368103028,25.0,11214.4208984375,-0.0,261.22998046875,1.0,283.1499938964844,285.1217956542969,290.02374267578125,290.84088134765625,293.1499938964844,293.1499938964844,283.1499938964844,18542.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659219086170196,1.0,0.0,0.0,1.3537241220474243,1.3537298440933228,1.2227953050114593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.69970703125,0.0,115.92881774902344,1895.4371337890625,0.0,412.6779479980469,0.3820202946662903,1.0,0.0,3.0,1.0,0.0
12297420,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51202392578125,0.9338182806968688,0.2051071971654892,0.1844444870948791,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.8738336563110352,0.1700937300920486,0.1614703834056854,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.9953254461288452,0.276031881570816,0.1743208467960357,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.813980758190155,0.136130154132843,0.1294033378362655,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.7948755621910095,0.1265779882669448,0.5720756649971008,285.5120849609375,285.8200378417969,293.0889892578125,287.0427551269531,293.0866394042969,297.1990661621094,285.5136413574219,1.0,0.2709972560405731,1.0,1.0,0.0,1.0,-1.4662820100784302,1.466280221939087,1.7740277371558475e-06,1.1214711666107178,0.6010582447052002,0.6010582447052002,0.0,30.400495529174805,25.0,11226.82421875,-0.0,255.6275634765625,1.0,283.1499938964844,285.15692138671875,290.0555114746094,290.8786926269531,293.1499938964844,293.1499938964844,283.1499938964844,18443.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685615003108978,1.0,0.0,0.0,1.3347164392471311,1.3347220420837402,1.18869770915353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.544189453125,0.0,112.2590789794922,1895.4371337890625,0.0,419.294677734375,0.3781449496746063,1.0,0.0,3.0,1.0,0.0
12297480,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51202392578125,0.9338182806968688,0.2051071971654892,0.1844444870948791,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.8738336563110352,0.1700937300920486,0.1614703834056854,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.9953254461288452,0.276031881570816,0.1743208467960357,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.813980758190155,0.136130154132843,0.1294033378362655,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.7948755621910095,0.1265779882669448,0.5720756649971008,285.5120849609375,285.8200378417969,293.0889892578125,287.0427551269531,293.0866394042969,297.1990661621094,285.5136413574219,1.0,0.2709972560405731,1.0,1.0,0.0,1.0,-1.4662820100784302,1.466280221939087,1.7740277371558475e-06,1.1214711666107178,0.6010582447052002,0.6010582447052002,0.0,30.400495529174805,25.0,11226.82421875,-0.0,255.6275634765625,1.0,283.1499938964844,285.15692138671875,290.0555114746094,290.8786926269531,293.1499938964844,293.1499938964844,283.1499938964844,18443.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685615003108978,1.0,0.0,0.0,1.3347164392471311,1.3347220420837402,1.18869770915353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.544189453125,0.0,112.2590789794922,1895.4371337890625,0.0,419.294677734375,0.3781449496746063,1.0,0.0,3.0,1.0,0.0
