time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297540,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.532470703125,0.9476246237754822,0.2069921642541885,0.1860939413309097,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.8836511969566345,0.1706976443529129,0.1620020866394043,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.99294251203537,0.2786200940608978,0.1676400154829025,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.8224413990974426,0.1366059929132461,0.1298133134841919,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53192138671875,0.8019337058067322,0.1261446923017501,0.5698901414871216,285.5325012207031,285.7900085449219,293.1499938964844,287.070068359375,293.1476745605469,297.2086181640625,285.53424072265625,1.0,0.2688869535923004,1.0,1.0,0.0,1.0,-1.458743453025818,1.4587417840957642,1.7570647514730808e-06,1.1152647733688354,0.5980903506278992,0.5980903506278992,0.0,29.37104034423828,28.0,11225.640625,-0.0,249.9231414794922,1.0,283.1499938964844,285.18048095703125,290.0789489746094,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,18365.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704289436340332,1.0,0.0,0.0,1.318842887878418,1.3188483715057373,1.1605918359691716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.308349609375,0.0,109.269287109375,1895.4371337890625,0.0,424.0401916503906,0.3749335706233978,1.0,0.0,3.0,1.0,0.0
12297600,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.532470703125,0.9476246237754822,0.2069921642541885,0.1860939413309097,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.8836511969566345,0.1706976443529129,0.1620020866394043,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.99294251203537,0.2786200940608978,0.1676400154829025,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.8224413990974426,0.1366059929132461,0.1298133134841919,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53192138671875,0.8019337058067322,0.1261446923017501,0.5698901414871216,285.5325012207031,285.7900085449219,293.1499938964844,287.070068359375,293.1476745605469,297.2086181640625,285.53424072265625,1.0,0.2688869535923004,1.0,1.0,0.0,1.0,-1.458743453025818,1.4587417840957642,1.7570647514730808e-06,1.1152647733688354,0.5980903506278992,0.5980903506278992,0.0,29.37104034423828,28.0,11225.640625,-0.0,249.9231414794922,1.0,283.1499938964844,285.18048095703125,290.0789489746094,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,18365.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704289436340332,1.0,0.0,0.0,1.318842887878418,1.3188483715057373,1.1605918359691716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.308349609375,0.0,109.269287109375,1895.4371337890625,0.0,424.0401916503906,0.3749335706233978,1.0,0.0,3.0,1.0,0.0
12297660,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9557639360427856,0.2092642933130264,0.1879849731922149,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8891186714172363,0.171672984957695,0.1627711206674575,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.9916911721229552,0.2820228934288025,0.1646230816841125,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8271319270133972,0.1374550461769104,0.1304628551006317,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8051814436912537,0.12612946331501,0.5690465569496155,285.556884765625,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.2223815917969,285.5592041015625,1.0,0.2684349119663238,1.0,1.0,0.0,1.0,-1.4580771923065186,1.4580754041671753,1.7553836642036913e-06,1.1145329475402832,0.5958992838859558,0.5958992838859558,0.0,28.97202491760254,46.0,11267.5908203125,-0.0,248.657958984375,1.0,283.1499938964844,285.20672607421875,290.1005554199219,290.927734375,293.1499938964844,293.1499938964844,283.1499938964844,18288.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711833000183105,1.0,0.0,0.0,1.306322693824768,1.3063281774520874,1.1386607923213889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.8720703125,0.0,106.9106216430664,1895.4371337890625,0.0,425.972412109375,0.3723643124103546,1.0,0.0,3.0,1.0,0.0
12297720,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9557639360427856,0.2092642933130264,0.1879849731922149,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8891186714172363,0.171672984957695,0.1627711206674575,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.9916911721229552,0.2820228934288025,0.1646230816841125,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8271319270133972,0.1374550461769104,0.1304628551006317,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8051814436912537,0.12612946331501,0.5690465569496155,285.556884765625,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.2223815917969,285.5592041015625,1.0,0.2684349119663238,1.0,1.0,0.0,1.0,-1.4580771923065186,1.4580754041671753,1.7553836642036913e-06,1.1145329475402832,0.5958992838859558,0.5958992838859558,0.0,28.97202491760254,46.0,11267.5908203125,-0.0,248.657958984375,1.0,283.1499938964844,285.20672607421875,290.1005554199219,290.927734375,293.1499938964844,293.1499938964844,283.1499938964844,18288.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711833000183105,1.0,0.0,0.0,1.306322693824768,1.3063281774520874,1.1386607923213889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.8720703125,0.0,106.9106216430664,1895.4371337890625,0.0,425.972412109375,0.3723643124103546,1.0,0.0,3.0,1.0,0.0
12297780,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.937443733215332,0.2120899856090545,0.190476506948471,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.8722220063209534,0.1732230186462402,0.1641865074634552,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.996755599975586,0.2837459146976471,0.1792673915624618,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.8129097819328308,0.1388813704252243,0.1317623257637024,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.7885414958000183,0.1267061829566955,0.5714132785797119,285.60186767578125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2337951660156,285.60711669921875,1.0,0.2756847739219665,1.0,1.0,0.0,1.0,-1.4847309589385986,1.4847291707992554,1.8147186438000065e-06,1.13543963432312,0.5948617458343506,0.5948617458343506,0.0,31.419952392578125,49.0,11466.1953125,-0.0,266.0372619628906,1.0,283.1499938964844,285.25115966796875,290.1281433105469,290.96246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18197.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721255600452423,1.0,0.0,0.0,1.2978640794754028,1.2978695631027222,1.1239626473980024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.943115234375,0.0,105.23224639892578,1895.4371337890625,0.0,428.3985900878906,0.3705171346664428,1.0,0.0,3.0,1.0,0.0
12297840,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.937443733215332,0.2120899856090545,0.190476506948471,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.8722220063209534,0.1732230186462402,0.1641865074634552,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.996755599975586,0.2837459146976471,0.1792673915624618,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.8129097819328308,0.1388813704252243,0.1317623257637024,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.7885414958000183,0.1267061829566955,0.5714132785797119,285.60186767578125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2337951660156,285.60711669921875,1.0,0.2756847739219665,1.0,1.0,0.0,1.0,-1.4847309589385986,1.4847291707992554,1.8147186438000065e-06,1.13543963432312,0.5948617458343506,0.5948617458343506,0.0,31.419952392578125,49.0,11466.1953125,-0.0,266.0372619628906,1.0,283.1499938964844,285.25115966796875,290.1281433105469,290.96246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18197.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721255600452423,1.0,0.0,0.0,1.2978640794754028,1.2978695631027222,1.1239626473980024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.943115234375,0.0,105.23224639892578,1895.4371337890625,0.0,428.3985900878906,0.3705171346664428,1.0,0.0,3.0,1.0,0.0
12297900,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.9276003241539,0.2136523127555847,0.1918791532516479,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.863745391368866,0.1741524338722229,0.1650654375553131,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.9984117746353148,0.2830784022808075,0.1868485510349273,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8053051829338074,0.1397468000650406,0.1325822472572326,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.78017657995224,0.1271208822727203,0.573333203792572,285.6325988769531,285.6986389160156,293.2992553710937,287.1351623535156,293.29705810546875,297.2352600097656,285.63739013671875,1.0,0.2792570888996124,1.0,1.0,0.0,1.0,-1.49986469745636,1.4998629093170166,1.849170189416327e-06,1.1474895477294922,0.5949905514717102,0.5949905514717102,0.0,32.85488510131836,49.0,11588.802734375,-0.0,276.2770690917969,1.0,283.1499938964844,285.27899169921875,290.1464233398437,290.98736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18149.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735101759433746,1.0,0.0,0.0,1.2954001426696775,1.295405626296997,1.1196991067663477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.830322265625,0.0,104.6886978149414,1895.4371337890625,0.0,431.989013671875,0.3699130713939667,1.0,0.0,3.0,1.0,0.0
12297960,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9191756844520568,0.2152846604585647,0.1933525502681732,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.8565624356269836,0.175160065293312,0.1660239845514297,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.9990000128746032,0.2820348739624023,0.1935253292322158,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.7986088395118713,0.1406899690628051,0.1334807127714157,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65838623046875,0.7729769349098206,0.1275922954082489,0.5755265355110168,285.6598815917969,285.6891784667969,293.3287048339844,287.14776611328125,293.3265380859375,297.2367248535156,285.66424560546875,1.0,0.2828721702098846,1.0,1.0,0.0,1.0,-1.5145114660263062,1.5145095586776731,1.8828410475180133e-06,1.159083127975464,0.5952214598655701,0.5952214598655701,0.0,34.23930358886719,52.0,11709.171875,-0.0,286.35955810546875,1.0,283.1499938964844,285.30322265625,290.16552734375,291.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18086.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756187498569488,1.0,0.0,0.0,1.294715404510498,1.2947207689285278,1.1185156267856657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.510986328125,0.0,104.40821838378906,1895.4371337890625,0.0,437.5154724121094,0.3695976138114929,1.0,0.0,3.0,1.0,0.0
12298020,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8965022563934326,0.2186721265316009,0.1964833885431289,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.8369850516319275,0.1773329526185989,0.168164387345314,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.9810621738433838,0.2802494764328003,0.1965051144361496,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.7796608209609985,0.1427363902330398,0.1355019360780716,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.7537543177604675,0.1286627650260925,0.5807757377624512,285.70263671875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2445983886719,285.7050476074219,1.0,0.289756029844284,1.0,1.0,0.0,1.0,-1.5330662727355957,1.533064365386963,1.9260755834693555e-06,1.1737831830978394,0.5965679883956909,0.5965679883956909,0.0,38.01031112670898,55.0,11896.896484375,-0.0,304.6708679199219,1.0,283.1499938964844,285.3395080566406,290.20068359375,291.0639038085937,293.1499938964844,293.1499938964844,283.1499938964844,17984.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813536703586578,1.0,0.0,0.0,1.2961689233779907,1.29617440700531,1.121028532224955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.5908203125,0.0,104.37960815429688,1895.4371337890625,0.0,452.9132080078125,0.3695577085018158,1.0,0.0,3.0,1.0,0.0
12298080,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8965022563934326,0.2186721265316009,0.1964833885431289,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.8369850516319275,0.1773329526185989,0.168164387345314,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.9810621738433838,0.2802494764328003,0.1965051144361496,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.7796608209609985,0.1427363902330398,0.1355019360780716,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.7537543177604675,0.1286627650260925,0.5807757377624512,285.70263671875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2445983886719,285.7050476074219,1.0,0.289756029844284,1.0,1.0,0.0,1.0,-1.5330662727355957,1.533064365386963,1.9260755834693555e-06,1.1737831830978394,0.5965679883956909,0.5965679883956909,0.0,38.01031112670898,55.0,11896.896484375,-0.0,304.6708679199219,1.0,283.1499938964844,285.3395080566406,290.20068359375,291.0639038085937,293.1499938964844,293.1499938964844,283.1499938964844,17984.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813536703586578,1.0,0.0,0.0,1.2961689233779907,1.29617440700531,1.121028532224955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.5908203125,0.0,104.37960815429688,1895.4371337890625,0.0,452.9132080078125,0.3695577085018158,1.0,0.0,3.0,1.0,0.0
12298140,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.8794976472854614,0.2221691459417343,0.1997173726558685,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8218258619308472,0.179661825299263,0.1704609543085098,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.9582921266555786,0.2805000841617584,0.1964839398860931,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7650077939033508,0.1449473053216934,0.1376865655183792,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.7390883564949036,0.1299129277467727,0.586800754070282,285.73193359375,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2582092285156,285.7342224121094,1.0,0.2962168753147125,1.0,1.0,0.0,1.0,-1.5496214628219604,1.5496195554733276,1.9650674403237645e-06,1.1867908239364624,0.5987128615379333,0.5987128615379333,0.0,41.723106384277344,58.0,12071.6513671875,-0.0,322.250244140625,1.0,283.1499938964844,285.3631896972656,290.2266845703125,291.1029968261719,293.1499938964844,293.1499938964844,283.1499938964844,17895.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874523878097534,1.0,0.0,0.0,1.3013941049575806,1.3013995885849,1.1300850388806793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.0771484375,0.0,105.0225601196289,1895.4371337890625,0.0,469.8960571289063,0.3702680766582489,1.0,0.0,3.0,1.0,0.0
12298200,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.8794976472854614,0.2221691459417343,0.1997173726558685,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8218258619308472,0.179661825299263,0.1704609543085098,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.9582921266555786,0.2805000841617584,0.1964839398860931,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7650077939033508,0.1449473053216934,0.1376865655183792,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.7390883564949036,0.1299129277467727,0.586800754070282,285.73193359375,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2582092285156,285.7342224121094,1.0,0.2962168753147125,1.0,1.0,0.0,1.0,-1.5496214628219604,1.5496195554733276,1.9650674403237645e-06,1.1867908239364624,0.5987128615379333,0.5987128615379333,0.0,41.723106384277344,58.0,12071.6513671875,-0.0,322.250244140625,1.0,283.1499938964844,285.3631896972656,290.2266845703125,291.1029968261719,293.1499938964844,293.1499938964844,283.1499938964844,17895.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874523878097534,1.0,0.0,0.0,1.3013941049575806,1.3013995885849,1.1300850388806793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.0771484375,0.0,105.0225601196289,1895.4371337890625,0.0,469.8960571289063,0.3702680766582489,1.0,0.0,3.0,1.0,0.0
12298260,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.8676797747612,0.2258019596338272,0.2030534595251083,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.8107752203941345,0.1821387261152267,0.1728841960430145,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9397913813591005,0.2816357016563415,0.1972435265779495,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7550204992294312,0.1473134160041809,0.1400051414966583,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.7288445234298706,0.1313457190990448,0.5935878753662109,285.759765625,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2725524902344,285.76190185546875,1.0,0.3024927973747253,1.0,1.0,0.0,1.0,-1.568378448486328,1.568376541137695,2.009855734286248e-06,1.2015308141708374,0.6017740964889526,0.6017740964889526,0.0,45.113677978515625,61.0,12267.0595703125,-0.0,340.43798828125,1.0,283.1499938964844,285.3840637207031,290.247802734375,291.1365661621094,293.1499938964844,293.1499938964844,283.1499938964844,17807.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929122924804687,1.0,0.0,0.0,1.3104782104492188,1.310483694076538,1.1459167126304237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.1865234375,0.0,106.32827758789062,1895.4371337890625,0.0,485.6536560058594,0.3717120289802551,1.0,0.0,3.0,1.0,0.0
12298320,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.8676797747612,0.2258019596338272,0.2030534595251083,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.8107752203941345,0.1821387261152267,0.1728841960430145,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9397913813591005,0.2816357016563415,0.1972435265779495,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7550204992294312,0.1473134160041809,0.1400051414966583,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.7288445234298706,0.1313457190990448,0.5935878753662109,285.759765625,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2725524902344,285.76190185546875,1.0,0.3024927973747253,1.0,1.0,0.0,1.0,-1.568378448486328,1.568376541137695,2.009855734286248e-06,1.2015308141708374,0.6017740964889526,0.6017740964889526,0.0,45.113677978515625,61.0,12267.0595703125,-0.0,340.43798828125,1.0,283.1499938964844,285.3840637207031,290.247802734375,291.1365661621094,293.1499938964844,293.1499938964844,283.1499938964844,17807.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929122924804687,1.0,0.0,0.0,1.3104782104492188,1.310483694076538,1.1459167126304237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.1865234375,0.0,106.32827758789062,1895.4371337890625,0.0,485.6536560058594,0.3717120289802551,1.0,0.0,3.0,1.0,0.0
12298380,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.859689474105835,0.2292272895574569,0.2061893343925476,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8026520609855652,0.1845209896564483,0.175201416015625,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.925968587398529,0.2830186188220978,0.1982268989086151,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7483826875686646,0.1495939791202545,0.1422292292118072,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7216904759407043,0.1327920705080032,0.6003850102424622,285.7832336425781,285.5214538574219,293.55474853515625,287.2419128417969,293.552734375,297.2854309082031,285.7851867675781,1.0,0.3081220686435699,1.0,1.0,0.0,1.0,-1.5869355201721191,1.5869334936141968,2.054806373052997e-06,1.216116189956665,0.6054857969284058,0.6054857969284058,0.0,48.02784729003906,61.0,12460.35546875,-0.0,357.64227294921875,1.0,283.1499938964844,285.40008544921875,290.2669677734375,291.16705322265625,293.1499938964844,293.1499938964844,283.1499938964844,17729.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974344074726105,1.0,0.0,0.0,1.3220194578170776,1.322024941444397,1.166189562695763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.74609375,0.0,108.09558868408205,1895.4371337890625,0.0,499.1151123046875,0.3736567199230194,1.0,0.0,3.0,1.0,0.0
12298440,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.8590061068534851,0.2295726239681244,0.2065051943063736,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.8019368648529053,0.1847639232873916,0.1754371970891952,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.9247400164604188,0.2831675708293915,0.1983338445425033,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.7478206157684326,0.1498264074325561,0.1424554735422134,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.7210626602172852,0.1329423934221267,0.601089358329773,285.785400390625,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.28668212890625,285.7873229980469,1.0,0.3086771667003631,1.0,1.0,0.0,1.0,-1.5888434648513794,1.5888413190841677,2.059463668047101e-06,1.2176157236099243,0.6057438254356384,0.6057438254356384,0.0,48.30974197387695,64.0,12480.388671875,-0.0,359.3841857910156,1.0,283.1499938964844,285.40142822265625,290.2689208984375,291.1701965332031,293.1499938964844,293.1499938964844,283.1499938964844,17720.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978726804256439,1.0,0.0,0.0,1.3233901262283323,1.323395609855652,1.1686089607110267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.049072265625,0.0,108.30825805664062,1895.4371337890625,0.0,500.4400024414063,0.3738897740840912,1.0,0.0,3.0,1.0,0.0
12298500,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.855484127998352,0.2315060198307037,0.2082727700471878,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970275878906,0.7982244491577148,0.1861320883035659,0.1767640113830566,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.9183189272880554,0.2840207815170288,0.1989479809999466,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967834472656,0.7449391484260559,0.15113465487957,0.1437280178070068,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.7177717089653015,0.1337960213422775,0.6050843596458435,285.7972717285156,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.29364013671875,285.79913330078125,1.0,0.3117534816265106,1.0,1.0,0.0,1.0,-1.5996193885803225,1.5996172428131104,2.085894266201649e-06,1.2260841131210327,0.6081206202507019,0.6081206202507019,0.0,49.85994338989258,64.0,12592.748046875,-0.0,369.1803283691406,1.0,283.1499938964844,285.4088134765625,290.28009033203125,291.18780517578125,293.1499938964844,293.1499938964844,283.1499938964844,17681.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003063678741455,1.0,0.0,0.0,1.3310906887054443,1.3310961723327637,1.1822483259038564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.349609375,0.0,109.53944396972656,1895.4371337890625,0.0,507.8628845214844,0.375234842300415,1.0,0.0,3.0,1.0,0.0
12298560,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8523833155632019,0.2334698438644409,0.210067018866539,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.7949213981628418,0.1875368356704712,0.1781244128942489,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085021972656,0.9125656485557556,0.2849170267581939,0.199594497680664,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.7424289584159851,0.1524762511253357,0.1450313329696655,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.7147811651229858,0.1346842348575592,0.6092328429222107,285.8083801269531,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.30047607421875,285.8100891113281,1.0,0.3148261606693268,1.0,1.0,0.0,1.0,-1.6107279062271118,1.6107257604599,2.1133630525582703e-06,1.2348127365112305,0.610609233379364,0.610609233379364,0.0,51.38689422607422,67.0,12710.107421875,-0.0,379.210205078125,1.0,283.1499938964844,285.4149780273437,290.2916564941406,291.2061462402344,293.1499938964844,293.1499938964844,283.1499938964844,17631.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027817487716675,1.0,0.0,0.0,1.3401051759719849,1.3401106595993042,1.1983155445705054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.024658203125,0.0,110.98474884033205,1895.4371337890625,0.0,515.5289916992188,0.3768049478530884,1.0,0.0,3.0,1.0,0.0
12298620,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.8471801280975342,0.2374805510044098,0.2137288749217987,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283996582031,0.7893185019493103,0.1904497742652893,0.1809413433074951,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82867431640625,0.9028894305229188,0.2868112623691559,0.2009623795747757,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.7382908463478088,0.1552526503801345,0.1477247774600982,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280944824219,0.709502100944519,0.1365555971860885,0.6179531216621399,285.8285827636719,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3138122558594,285.8300476074219,1.0,0.3209743499755859,1.0,1.0,0.0,1.0,-1.6338510513305664,1.6338489055633545,2.171266032746644e-06,1.2529759407043457,0.6163530945777893,0.6163530945777893,0.0,54.391883850097656,55.0,12955.314453125,-0.0,400.0104370117188,1.0,283.1499938964844,285.4246520996094,290.315673828125,291.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,17542.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079908967018127,1.0,0.0,0.0,1.360581636428833,1.360587239265442,1.2352151657069044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.00244140625,0.0,114.38727569580078,1895.4371337890625,0.0,532.0517578125,0.3804622888565063,1.0,0.0,3.0,1.0,0.0
12298680,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.8471801280975342,0.2374805510044098,0.2137288749217987,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283996582031,0.7893185019493103,0.1904497742652893,0.1809413433074951,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82867431640625,0.9028894305229188,0.2868112623691559,0.2009623795747757,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.7382908463478088,0.1552526503801345,0.1477247774600982,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280944824219,0.709502100944519,0.1365555971860885,0.6179531216621399,285.8285827636719,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3138122558594,285.8300476074219,1.0,0.3209743499755859,1.0,1.0,0.0,1.0,-1.6338510513305664,1.6338489055633545,2.171266032746644e-06,1.2529759407043457,0.6163530945777893,0.6163530945777893,0.0,54.391883850097656,55.0,12955.314453125,-0.0,400.0104370117188,1.0,283.1499938964844,285.4246520996094,290.315673828125,291.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,17542.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079908967018127,1.0,0.0,0.0,1.360581636428833,1.360587239265442,1.2352151657069044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.00244140625,0.0,114.38727569580078,1895.4371337890625,0.0,532.0517578125,0.3804622888565063,1.0,0.0,3.0,1.0,0.0
12298740,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.8593416213989258,0.2416500449180603,0.2173437774181366,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.8008778691291809,0.1935096234083175,0.1837161481380462,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.9140307307243348,0.2888291180133819,0.2022875547409057,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443908691406,0.7487839460372925,0.1581566929817199,0.1503604054450988,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84429931640625,0.7190837860107422,0.138556882739067,0.62640780210495,285.8446655273437,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.32696533203125,285.8457336425781,1.0,0.3217897713184356,1.0,1.0,0.0,1.0,-1.6564292907714844,1.656427025794983,2.2287520096142543e-06,1.2707056999206543,0.6229437589645386,0.6229437589645386,0.0,52.93487548828125,43.0,13206.2587890625,-0.0,408.4565124511719,1.0,283.1499938964844,285.42919921875,290.33990478515625,291.2840270996094,293.1499938964844,293.1499938964844,283.1499938964844,17452.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136242508888245,1.0,0.0,0.0,1.384786605834961,1.3847922086715698,1.2795554482636362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.41943359375,0.0,118.5588607788086,1895.4371337890625,0.0,550.5316772460938,0.3848714232444763,1.0,0.0,3.0,1.0,0.0
12298800,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.8593416213989258,0.2416500449180603,0.2173437774181366,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.8008778691291809,0.1935096234083175,0.1837161481380462,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.9140307307243348,0.2888291180133819,0.2022875547409057,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443908691406,0.7487839460372925,0.1581566929817199,0.1503604054450988,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84429931640625,0.7190837860107422,0.138556882739067,0.62640780210495,285.8446655273437,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.32696533203125,285.8457336425781,1.0,0.3217897713184356,1.0,1.0,0.0,1.0,-1.6564292907714844,1.656427025794983,2.2287520096142543e-06,1.2707056999206543,0.6229437589645386,0.6229437589645386,0.0,52.93487548828125,43.0,13206.2587890625,-0.0,408.4565124511719,1.0,283.1499938964844,285.42919921875,290.33990478515625,291.2840270996094,293.1499938964844,293.1499938964844,283.1499938964844,17452.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136242508888245,1.0,0.0,0.0,1.384786605834961,1.3847922086715698,1.2795554482636362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.41943359375,0.0,118.5588607788086,1895.4371337890625,0.0,550.5316772460938,0.3848714232444763,1.0,0.0,3.0,1.0,0.0
12298860,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.873812735080719,0.2441002279520034,0.219403475522995,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.8141264319419861,0.1952984184026718,0.1852752119302749,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9298062324523926,0.2900136709213257,0.2030208557844162,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.761123538017273,0.159844309091568,0.1518297344446182,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.7299302220344543,0.1397424340248108,0.6311233639717102,285.85174560546875,285.3549499511719,293.7606201171875,287.3240661621094,293.7587585449219,297.3345642089844,285.8526916503906,1.0,0.3206965327262878,1.0,1.0,0.0,1.0,-1.6690800189971924,1.669077754020691,2.261358304167516e-06,1.280626654624939,0.6270350217819214,0.6270350217819214,0.0,50.513710021972656,43.0,13349.6875,-0.0,408.7068786621094,1.0,283.1499938964844,285.4295654296875,290.3531494140625,291.3059997558594,293.1499938964844,293.1499938964844,283.1499938964844,17405.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169225931167603,1.0,0.0,0.0,1.3998196125030518,1.3998253345489502,1.307487593749102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.6201171875,0.0,121.2337875366211,1895.4371337890625,0.0,561.6550903320312,0.3876559138298034,1.0,0.0,3.0,1.0,0.0
12298920,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.8894838690757751,0.2460704743862152,0.2210460007190704,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.8273608684539795,0.1967415064573288,0.1865121573209762,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.9469130039215088,0.2909713685512543,0.2035981565713882,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562927246094,0.7745656371116638,0.1612015217542648,0.1529896408319473,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.7414703965187073,0.1407069861888885,0.6348631978034973,285.8564758300781,285.336669921875,293.78521728515625,287.33367919921875,293.7833557128906,297.340576171875,285.8572998046875,1.0,0.3192358911037445,1.0,1.0,0.0,1.0,-1.6791129112243652,1.6791106462478638,2.2874237401993014e-06,1.2884913682937622,0.6303454637527466,0.6303454637527466,0.0,48.01127243041992,31.0,13465.1455078125,-0.0,407.23193359375,1.0,283.1499938964844,285.4288024902344,290.3633117675781,291.3232116699219,293.1499938964844,293.1499938964844,283.1499938964844,17363.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195625424385071,1.0,0.0,0.0,1.4126229286193848,1.4126286506652832,1.3315144542502821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.9384765625,0.0,123.54066467285156,1895.4371337890625,0.0,570.7232055664062,0.3900317847728729,1.0,0.0,3.0,1.0,0.0
12298980,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.9478437900543212,0.2506546378135681,0.2248287200927734,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8739936947822571,0.2001387923955917,0.1893750876188278,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.996036410331726,0.2932351529598236,0.204925388097763,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.8206735849380493,0.1643867045640945,0.1556602865457534,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.7837424278259277,0.1430041790008545,0.6435494422912598,285.8651428222656,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3541259765625,285.86572265625,1.0,0.3143888115882873,1.0,1.0,0.0,1.0,-1.7022382020950315,1.7022358179092407,2.3482068627345143e-06,1.3066155910491943,0.638551652431488,0.638551652431488,0.0,40.78530502319336,25.0,13734.576171875,-0.0,399.5220031738281,1.0,283.1499938964844,285.4244079589844,290.3858337402344,291.362060546875,293.1499938964844,293.1499938964844,283.1499938964844,17271.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256749391555786,1.0,0.0,0.0,1.4440699815750122,1.4440758228302002,1.3914572605244757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.71923828125,0.0,129.39276123046875,1895.4371337890625,0.0,592.2946166992188,0.3959523737430572,1.0,0.0,3.0,1.0,0.0
12299040,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.9478437900543212,0.2506546378135681,0.2248287200927734,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8739936947822571,0.2001387923955917,0.1893750876188278,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.996036410331726,0.2932351529598236,0.204925388097763,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.8206735849380493,0.1643867045640945,0.1556602865457534,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.7837424278259277,0.1430041790008545,0.6435494422912598,285.8651428222656,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3541259765625,285.86572265625,1.0,0.3143888115882873,1.0,1.0,0.0,1.0,-1.7022382020950315,1.7022358179092407,2.3482068627345143e-06,1.3066155910491943,0.638551652431488,0.638551652431488,0.0,40.78530502319336,25.0,13734.576171875,-0.0,399.5220031738281,1.0,283.1499938964844,285.4244079589844,290.3858337402344,291.362060546875,293.1499938964844,293.1499938964844,283.1499938964844,17271.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256749391555786,1.0,0.0,0.0,1.4440699815750122,1.4440758228302002,1.3914572605244757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.71923828125,0.0,129.39276123046875,1895.4371337890625,0.0,592.2946166992188,0.3959523737430572,1.0,0.0,3.0,1.0,0.0
12299100,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.9713653326034546,0.2529645264148712,0.226807102560997,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.8950238823890686,0.2018722891807556,0.1909094303846359,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.9990000128746032,0.2950857877731323,0.1955235749483108,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.8389696478843689,0.1660067588090896,0.1570908725261688,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.802515983581543,0.1441834419965744,0.6483543515205383,285.8633728027344,285.2538146972656,293.8686828613281,287.36602783203125,293.86688232421875,297.3606262207031,285.86181640625,1.0,0.3118294477462768,1.0,1.0,0.0,1.0,-1.7027533054351809,1.7027509212493896,2.349707301618764e-06,1.3071292638778689,0.6429067850112915,0.6429067850112915,0.0,38.33510208129883,25.0,13814.8056640625,-0.0,392.6881103515625,1.0,283.1499938964844,285.4154357910156,290.396728515625,291.38067626953125,293.1499938964844,293.1499938964844,283.1499938964844,17230.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287584662437439,1.0,0.0,0.0,1.4610023498535156,1.4610083103179932,1.4242796453345366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.839599609375,0.0,132.65386962890625,1895.4371337890625,0.0,603.4888916015625,0.3991844058036804,1.0,0.0,3.0,1.0,0.0
12299160,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505554199219,0.9908163547515868,0.2552529573440552,0.2287875115871429,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.9167910814285278,0.2036113291978836,0.1924655884504318,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505249023437,0.9976158738136292,0.2987854480743408,0.1828327775001526,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.8575181365013123,0.1676303744316101,0.1585401147603988,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.820189893245697,0.1453797668218612,0.6532816290855408,285.8505554199219,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.36639404296875,285.8484191894531,1.0,0.3090030252933502,1.0,1.0,0.0,1.0,-1.6994200944900513,1.6994178295135498,2.340770379305468e-06,1.3044260740280151,0.6471914052963257,0.6471914052963257,0.0,36.17032241821289,43.0,13862.998046875,-0.0,384.5559692382813,1.0,283.1499938964844,285.3973999023437,290.4058532714844,291.3953552246094,293.1499938964844,293.1499938964844,283.1499938964844,17194.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316143035888672,1.0,0.0,0.0,1.478549599647522,1.4785555601119995,1.458697482803473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.416015625,0.0,136.11965942382812,1895.4371337890625,0.0,614.0469360351562,0.4025687575340271,1.0,0.0,3.0,1.0,0.0
12299220,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.998262882232666,0.2600097060203552,0.2324492484331131,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.9278666377067566,0.2071707546710968,0.1957769095897674,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.9968851804733276,0.3077172338962555,0.1797614395618438,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.8669978380203247,0.1709485650062561,0.161630630493164,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.8280642032623291,0.1479122936725616,0.6643248796463013,285.8401184082031,285.1719665527344,293.9518127441406,287.3978576660156,293.95001220703125,297.3854675292969,285.84088134765625,1.0,0.3125439584255218,1.0,1.0,0.0,1.0,-1.7196102142333984,1.7196078300476074,2.3942770894791465e-06,1.320037007331848,0.6563906073570251,0.6563906073570251,0.0,36.13669967651367,61.0,14109.4775390625,-0.0,396.1415100097656,1.0,283.1499938964844,285.3762512207031,290.4206848144531,291.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,17121.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361449718475342,1.0,0.0,0.0,1.515400528907776,1.515406608581543,1.5323158208957468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.8232421875,0.0,143.63206481933594,1895.4371337890625,0.0,631.1799926757812,0.4097490906715393,1.0,0.0,3.0,1.0,0.0
12299280,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.998262882232666,0.2600097060203552,0.2324492484331131,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.9278666377067566,0.2071707546710968,0.1957769095897674,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.9968851804733276,0.3077172338962555,0.1797614395618438,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.8669978380203247,0.1709485650062561,0.161630630493164,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.8280642032623291,0.1479122936725616,0.6643248796463013,285.8401184082031,285.1719665527344,293.9518127441406,287.3978576660156,293.95001220703125,297.3854675292969,285.84088134765625,1.0,0.3125439584255218,1.0,1.0,0.0,1.0,-1.7196102142333984,1.7196078300476074,2.3942770894791465e-06,1.320037007331848,0.6563906073570251,0.6563906073570251,0.0,36.13669967651367,61.0,14109.4775390625,-0.0,396.1415100097656,1.0,283.1499938964844,285.3762512207031,290.4206848144531,291.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,17121.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361449718475342,1.0,0.0,0.0,1.515400528907776,1.515406608581543,1.5323158208957468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.8232421875,0.0,143.63206481933594,1895.4371337890625,0.0,631.1799926757812,0.4097490906715393,1.0,0.0,3.0,1.0,0.0
12299340,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.9858503341674804,0.2647021412849426,0.2372822761535644,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.909968912601471,0.2109005749225616,0.1993461549282074,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.9990000128746032,0.312656968832016,0.1946704536676406,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.8532548546791077,0.1744050234556198,0.1649535000324249,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8150888681411743,0.1506012082099914,0.6766830086708069,285.8619689941406,285.1129150390625,294.0071105957031,287.4188232421875,294.00537109375,297.39910888671875,285.8643798828125,1.0,0.3231512010097503,1.0,1.0,0.0,1.0,-1.7678651809692385,1.7678626775741575,2.525607214920456e-06,1.3576836585998535,0.6669142842292786,0.6669142842292786,0.0,39.58532333374024,79.0,14545.724609375,-0.0,434.2876281738281,1.0,283.1499938964844,285.3815612792969,290.44451904296875,291.4637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17014.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410715937614441,1.0,0.0,0.0,1.556525468826294,1.5565316677093506,1.6166123373295704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.0302734375,0.0,152.29786682128906,1895.4371337890625,0.0,650.3550415039062,0.4177817702293396,1.0,0.0,3.0,1.0,0.0
