time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299400,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.9858503341674804,0.2647021412849426,0.2372822761535644,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.909968912601471,0.2109005749225616,0.1993461549282074,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.9990000128746032,0.312656968832016,0.1946704536676406,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.8532548546791077,0.1744050234556198,0.1649535000324249,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8150888681411743,0.1506012082099914,0.6766830086708069,285.8619689941406,285.1129150390625,294.0071105957031,287.4188232421875,294.00537109375,297.39910888671875,285.8643798828125,1.0,0.3231512010097503,1.0,1.0,0.0,1.0,-1.7678651809692385,1.7678626775741575,2.525607214920456e-06,1.3576836585998535,0.6669142842292786,0.6669142842292786,0.0,39.58532333374024,79.0,14545.724609375,-0.0,434.2876281738281,1.0,283.1499938964844,285.3815612792969,290.44451904296875,291.4637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17014.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410715937614441,1.0,0.0,0.0,1.556525468826294,1.5565316677093506,1.6166123373295704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.0302734375,0.0,152.29786682128906,1895.4371337890625,0.0,650.3550415039062,0.4177817702293396,1.0,0.0,3.0,1.0,0.0
12299460,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.9473119974136353,0.2695806324481964,0.2418283075094223,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8728655576705933,0.2147939652204513,0.2032218128442764,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9938298463821412,0.3118175864219665,0.2188042551279068,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.8219955563545227,0.177987739443779,0.1685481518507003,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.7824780941009521,0.1533134579658508,0.6899858117103577,285.89849853515625,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4005126953125,285.90106201171875,1.0,0.3389922082424164,1.0,1.0,0.0,1.0,-1.8277103900909424,1.8277076482772827,2.695154080356588e-06,1.4049311876296997,0.6788591146469116,0.6788591146469116,0.0,46.98033905029297,82.0,15080.3759765625,-0.0,494.3394470214844,1.0,283.1499938964844,285.3973388671875,290.47857666015625,291.5258483886719,293.1499938964844,293.1499938964844,283.1499938964844,16881.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487442016601562,1.0,0.0,0.0,1.6028352975845337,1.6028417348861694,1.7142383512691597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.089111328125,0.0,162.48623657226562,1895.4371337890625,0.0,681.380615234375,0.4268989264965057,1.0,0.0,3.0,1.0,0.0
12299520,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.9473119974136353,0.2695806324481964,0.2418283075094223,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8728655576705933,0.2147939652204513,0.2032218128442764,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9938298463821412,0.3118175864219665,0.2188042551279068,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.8219955563545227,0.177987739443779,0.1685481518507003,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.7824780941009521,0.1533134579658508,0.6899858117103577,285.89849853515625,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4005126953125,285.90106201171875,1.0,0.3389922082424164,1.0,1.0,0.0,1.0,-1.8277103900909424,1.8277076482772827,2.695154080356588e-06,1.4049311876296997,0.6788591146469116,0.6788591146469116,0.0,46.98033905029297,82.0,15080.3759765625,-0.0,494.3394470214844,1.0,283.1499938964844,285.3973388671875,290.47857666015625,291.5258483886719,293.1499938964844,293.1499938964844,283.1499938964844,16881.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487442016601562,1.0,0.0,0.0,1.6028352975845337,1.6028417348861694,1.7142383512691597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.089111328125,0.0,162.48623657226562,1895.4371337890625,0.0,681.380615234375,0.4268989264965057,1.0,0.0,3.0,1.0,0.0
12299580,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.902664065361023,0.2744118869304657,0.2464922070503235,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8375419974327087,0.218698114156723,0.2072413861751556,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9476969838142396,0.310972660779953,0.2180012762546539,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.7885599732398987,0.1815565973520279,0.172258198261261,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.7500439286231995,0.1559228152036667,0.7033528089523315,285.904541015625,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4083251953125,285.9045715332031,1.0,0.3515094220638275,1.0,1.0,0.0,1.0,-1.8572165966033936,1.8572138547897337,2.780764589260798e-06,1.4279297590255735,0.691575288772583,0.691575288772583,0.0,56.06669616699219,85.0,15438.4775390625,-0.0,542.7162475585938,1.0,283.1499938964844,285.384033203125,290.5102233886719,291.5854187011719,293.1499938964844,293.1499938964844,283.1499938964844,16760.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55894535779953,1.0,0.0,0.0,1.6536896228790283,1.6536961793899536,1.824741673317476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.47265625,0.0,174.3504638671875,1895.4371337890625,0.0,724.906494140625,0.4370799362659454,1.0,0.0,3.0,1.0,0.0
12299640,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.902664065361023,0.2744118869304657,0.2464922070503235,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8375419974327087,0.218698114156723,0.2072413861751556,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9476969838142396,0.310972660779953,0.2180012762546539,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.7885599732398987,0.1815565973520279,0.172258198261261,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.7500439286231995,0.1559228152036667,0.7033528089523315,285.904541015625,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4083251953125,285.9045715332031,1.0,0.3515094220638275,1.0,1.0,0.0,1.0,-1.8572165966033936,1.8572138547897337,2.780764589260798e-06,1.4279297590255735,0.691575288772583,0.691575288772583,0.0,56.06669616699219,85.0,15438.4775390625,-0.0,542.7162475585938,1.0,283.1499938964844,285.384033203125,290.5102233886719,291.5854187011719,293.1499938964844,293.1499938964844,283.1499938964844,16760.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55894535779953,1.0,0.0,0.0,1.6536896228790283,1.6536961793899536,1.824741673317476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.47265625,0.0,174.3504638671875,1895.4371337890625,0.0,724.906494140625,0.4370799362659454,1.0,0.0,3.0,1.0,0.0
12299700,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.8906698822975159,0.2767999768257141,0.2487595230340957,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.827528178691864,0.2206577062606811,0.209218218922615,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.930830180644989,0.311421275138855,0.2182497680187225,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.7784910798072815,0.1833449006080627,0.1740762144327163,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.740861713886261,0.157230406999588,0.7098223567008972,285.90380859375,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4134521484375,285.9037780761719,1.0,0.3570180237293243,1.0,1.0,0.0,1.0,-1.8725625276565552,1.872559666633606,2.8259387363505084e-06,1.4399105310440063,0.698215126991272,0.698215126991272,0.0,59.769290924072266,85.0,15620.3193359375,-0.0,565.130126953125,1.0,283.1499938964844,285.3743896484375,290.52105712890625,291.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,16706.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564033031463623,1.0,0.0,0.0,1.6804797649383545,1.6804864406585691,1.8843429927528643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.978515625,0.0,180.8881378173828,1895.4371337890625,0.0,747.6207885742188,0.4425104856491089,1.0,0.0,3.0,1.0,0.0
12299760,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8816260099411011,0.2791855037212372,0.251004546880722,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8199703097343445,0.2226298302412033,0.2111882269382476,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.9177199602127076,0.3121641278266907,0.2187520265579223,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.7710191011428833,0.1851425319910049,0.1758846789598465,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.7340404987335205,0.1585506200790405,0.7162582278251648,285.9028625488281,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4183349609375,285.9028625488281,1.0,0.3621300756931305,1.0,1.0,0.0,1.0,-1.8881266117095947,1.888123631477356,2.872184040825232e-06,1.4520584344863892,0.7046303153038025,0.7046303153038025,0.0,63.081050872802734,88.0,15804.2705078125,-0.0,586.7897338867188,1.0,283.1499938964844,285.3645324707031,290.52984619140625,291.62945556640625,293.1499938964844,293.1499938964844,283.1499938964844,16668.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688601136207581,1.0,0.0,0.0,1.7077643871307373,1.7077713012695312,1.9460291866835178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.022705078125,0.0,187.79507446289065,1895.4371337890625,0.0,769.8096313476562,0.448100209236145,1.0,0.0,3.0,1.0,0.0
12299820,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.8692805767059326,0.2839744389057159,0.2554675042629242,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.8093167543411255,0.2266277223825454,0.2151363641023636,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.9002326726913452,0.3141558468341827,0.2201689034700393,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.7610681056976318,0.1887803226709365,0.179499939084053,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.7247101664543152,0.1612410396337509,0.7291608452796936,285.9020690917969,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4271850585937,285.9021911621094,1.0,0.3714521527290344,1.0,1.0,0.0,1.0,-1.9197627305984497,1.919759750366211,2.967505224660272e-06,1.4767385721206665,0.7173181176185608,0.7173181176185608,0.0,68.80470275878906,91.0,16176.857421875,-0.0,628.5489501953125,1.0,283.1499938964844,285.3460693359375,290.5451965332031,291.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,16627.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776258111000061,1.0,0.0,0.0,1.7625163793563845,1.7625234127044678,2.0728111849166453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.8173828125,0.0,202.37489318847656,1895.4371337890625,0.0,811.7367553710938,0.4594885110855102,1.0,0.0,3.0,1.0,0.0
12299880,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.8692805767059326,0.2839744389057159,0.2554675042629242,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.8093167543411255,0.2266277223825454,0.2151363641023636,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.9002326726913452,0.3141558468341827,0.2201689034700393,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.7610681056976318,0.1887803226709365,0.179499939084053,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.7247101664543152,0.1612410396337509,0.7291608452796936,285.9020690917969,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4271850585937,285.9021911621094,1.0,0.3714521527290344,1.0,1.0,0.0,1.0,-1.9197627305984497,1.919759750366211,2.967505224660272e-06,1.4767385721206665,0.7173181176185608,0.7173181176185608,0.0,68.80470275878906,91.0,16176.857421875,-0.0,628.5489501953125,1.0,283.1499938964844,285.3460693359375,290.5451965332031,291.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,16627.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776258111000061,1.0,0.0,0.0,1.7625163793563845,1.7625234127044678,2.0728111849166453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.8173828125,0.0,202.37489318847656,1895.4371337890625,0.0,811.7367553710938,0.4594885110855102,1.0,0.0,3.0,1.0,0.0
12299940,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8617420196533203,0.2888039052486419,0.2599276304244995,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8024677634239197,0.2307130098342895,0.2191258519887924,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8892622590065002,0.3165345788002014,0.2218836098909378,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.7552652359008789,0.1924892216920852,0.1831416338682174,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.7188958525657654,0.1640075594186782,0.7422184944152832,285.9025573730469,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4351501464844,285.9027404785156,1.0,0.3798984885215759,1.0,1.0,0.0,1.0,-1.9520214796066284,1.9520184993743896,3.066510316784843e-06,1.5018870830535889,0.7300206422805786,0.7300206422805786,0.0,73.62671661376953,94.0,16556.0390625,-0.0,669.0748291015625,1.0,283.1499938964844,285.3289489746094,290.5614013671875,291.7052917480469,293.1499938964844,293.1499938964844,283.1499938964844,16601.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854924917221069,1.0,0.0,0.0,1.817806601524353,1.8178139925003047,2.204899374191882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.258544921875,0.0,217.9776611328125,1895.4371337890625,0.0,851.2124633789062,0.4711121618747711,1.0,0.0,3.0,1.0,0.0
12300000,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8617420196533203,0.2888039052486419,0.2599276304244995,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8024677634239197,0.2307130098342895,0.2191258519887924,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8892622590065002,0.3165345788002014,0.2218836098909378,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.7552652359008789,0.1924892216920852,0.1831416338682174,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.7188958525657654,0.1640075594186782,0.7422184944152832,285.9025573730469,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4351501464844,285.9027404785156,1.0,0.3798984885215759,1.0,1.0,0.0,1.0,-1.9520214796066284,1.9520184993743896,3.066510316784843e-06,1.5018870830535889,0.7300206422805786,0.7300206422805786,0.0,73.62671661376953,94.0,16556.0390625,-0.0,669.0748291015625,1.0,283.1499938964844,285.3289489746094,290.5614013671875,291.7052917480469,293.1499938964844,293.1499938964844,283.1499938964844,16601.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854924917221069,1.0,0.0,0.0,1.817806601524353,1.8178139925003047,2.204899374191882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.258544921875,0.0,217.9776611328125,1895.4371337890625,0.0,851.2124633789062,0.4711121618747711,1.0,0.0,3.0,1.0,0.0
12300060,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.8584880232810974,0.2919180989265442,0.2627891600131988,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.7995299696922302,0.233377143740654,0.2217108607292175,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.8840678930282593,0.318173736333847,0.2230653315782547,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.7529063820838928,0.1949037164449691,0.1854958981275558,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.7163512706756592,0.1658197939395904,0.7506935596466064,285.903564453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172607421875,297.4399108886719,285.90380859375,1.0,0.3849855959415436,1.0,1.0,0.0,1.0,-1.9729856252670288,1.972982406616211,3.1318204491981305e-06,1.518221139907837,0.7381665110588074,0.7381665110588074,0.0,76.37147521972656,94.0,16801.962890625,-0.0,694.7628784179688,1.0,283.1499938964844,285.3187561035156,290.572998046875,291.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,16589.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902942419052124,1.0,0.0,0.0,1.8533297777175903,1.8533371686935425,2.2919164166523842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.87548828125,0.0,228.4743194580078,1895.4371337890625,0.0,876.1934814453125,0.4786356687545776,1.0,0.0,3.0,1.0,0.0
12300120,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.8570365905761719,0.2936776578426361,0.2644021511077881,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.7982452511787415,0.2348928451538086,0.2231771498918533,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.8815919160842896,0.3191237449645996,0.2237491309642791,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.7519078850746155,0.1962760537862777,0.1868296414613723,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.715215802192688,0.1668532788753509,0.7555062174797058,285.9043884277344,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4425354003906,285.9046630859375,1.0,0.3877672851085663,1.0,1.0,0.0,1.0,-1.984885573387146,1.9848824739456177,3.16923001264513e-06,1.5274899005889893,0.7427564859390259,0.7427564859390259,0.0,77.82711791992188,97.0,16941.380859375,-0.0,709.2181396484375,1.0,283.1499938964844,285.3133239746094,290.5799255371094,291.7458190917969,293.1499938964844,293.1499938964844,283.1499938964844,16584.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929705500602722,1.0,0.0,0.0,1.873328447341919,1.8733360767364504,2.341646165859857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.710205078125,0.0,234.5481872558593,1895.4371337890625,0.0,890.4146118164062,0.4828883111476898,1.0,0.0,3.0,1.0,0.0
12300180,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.8540869951248169,0.2985940277576446,0.26889768242836,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7957509160041809,0.2391687035560608,0.2273004502058029,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.8760015368461609,0.3218485116958618,0.2257053256034851,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.7500790357589722,0.2001423686742782,0.1905741840600967,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.7129486799240112,0.1697772294282913,0.7690600156784058,285.9076538085937,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.4495849609375,285.90802001953125,1.0,0.3952642381191253,1.0,1.0,0.0,1.0,-2.0183587074279785,2.018355369567871,3.2757568533270387e-06,1.553550124168396,0.7555460333824158,0.7555460333824158,0.0,81.60414123535156,100.0,17332.8203125,-0.0,749.6244506835938,1.0,283.1499938964844,285.29931640625,290.6002197265625,291.7886962890625,293.1499938964844,293.1499938964844,283.1499938964844,16574.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600427508354187,1.0,0.0,0.0,1.9288679361343384,1.9288758039474487,2.482552190485876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.037353515625,0.0,252.04766845703125,1895.4371337890625,0.0,931.1830444335938,0.4947576522827148,1.0,0.0,3.0,1.0,0.0
12300240,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.8540869951248169,0.2985940277576446,0.26889768242836,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7957509160041809,0.2391687035560608,0.2273004502058029,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.8760015368461609,0.3218485116958618,0.2257053256034851,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.7500790357589722,0.2001423686742782,0.1905741840600967,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.7129486799240112,0.1697772294282913,0.7690600156784058,285.9076538085937,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.4495849609375,285.90802001953125,1.0,0.3952642381191253,1.0,1.0,0.0,1.0,-2.0183587074279785,2.018355369567871,3.2757568533270387e-06,1.553550124168396,0.7555460333824158,0.7555460333824158,0.0,81.60414123535156,100.0,17332.8203125,-0.0,749.6244506835938,1.0,283.1499938964844,285.29931640625,290.6002197265625,291.7886962890625,293.1499938964844,293.1499938964844,283.1499938964844,16574.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600427508354187,1.0,0.0,0.0,1.9288679361343384,1.9288758039474487,2.482552190485876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.037353515625,0.0,252.04766845703125,1895.4371337890625,0.0,931.1830444335938,0.4947576522827148,1.0,0.0,3.0,1.0,0.0
12300300,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8530699014663696,0.3010672628879547,0.2711541950702667,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7949671745300293,0.2413424551486969,0.2293907850980758,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8737573623657227,0.323251336812973,0.226709559559822,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7495678067207336,0.202105164527893,0.1924693584442138,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.7122073173522949,0.1712679117918014,0.7759422063827515,285.90985107421875,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.45294189453125,285.9102783203125,1.0,0.398917406797409,1.0,1.0,0.0,1.0,-2.035325765609741,2.035322427749634,3.330480467411689e-06,1.566753387451172,0.7619672417640686,0.7619672417640686,0.0,83.37696075439453,100.0,17530.84375,-0.0,770.07568359375,1.0,283.1499938964844,285.29296875,290.6107177734375,291.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,16571.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041985750198364,1.0,0.0,0.0,1.956593036651612,1.9566010236740112,2.5544323989379336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.452392578125,0.0,261.13629150390625,1895.4371337890625,0.0,952.4306030273438,0.5007129311561584,1.0,0.0,3.0,1.0,0.0
12300360,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.8522814512252808,0.3035498857498169,0.2734165787696838,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.7944196462631226,0.2435396462678909,0.2315004765987396,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.8717930316925049,0.3246778845787048,0.2277289032936096,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.7492603063583374,0.2040873020887375,0.1943800747394561,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.7116715312004089,0.1727779954671859,0.7828966379165649,285.9124450683594,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4555969238281,285.91290283203125,1.0,0.4025258719921112,1.0,1.0,0.0,1.0,-2.0524470806121826,2.052443742752075,3.3861931569845183e-06,1.580070972442627,0.7684093117713928,0.7684093117713928,0.0,85.09168243408203,103.0,17730.404296875,-0.0,790.7616577148438,1.0,283.1499938964844,285.2870178222656,290.6213073730469,291.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,16569.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608003556728363,1.0,0.0,0.0,1.984262466430664,1.9842705726623533,2.627190838211391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.9970703125,0.0,270.445068359375,1895.4371337890625,0.0,974.2743530273438,0.5066748857498169,1.0,0.0,3.0,1.0,0.0
12300420,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.8512452840805054,0.3085423409938812,0.2779595255851745,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7938944101333618,0.2480038106441497,0.235779121518135,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.868537425994873,0.3275975883007049,0.2298101931810379,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.749133288860321,0.2081090211868286,0.1982492804527282,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7111103534698486,0.1758581399917602,0.7970421314239502,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4603576660156,285.9192810058594,1.0,0.4096491038799286,1.0,1.0,0.0,1.0,-2.087175846099853,2.087172269821167,3.5007101359951776e-06,1.6070623397827148,0.7813669443130493,0.7813669443130493,0.0,88.38471221923828,106.0,18134.318359375,-0.0,833.0081176757812,1.0,283.1499938964844,285.2763977050781,290.6424560546875,291.8778991699219,293.1499938964844,293.1499938964844,283.1499938964844,16569.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156954765319824,1.0,0.0,0.0,2.039367198944092,2.0393755435943604,2.775135783394944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.427734375,0.0,289.7061767578125,1895.4371337890625,0.0,1019.6532592773438,0.5186000466346741,1.0,0.0,3.0,1.0,0.0
12300480,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.8512452840805054,0.3085423409938812,0.2779595255851745,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7938944101333618,0.2480038106441497,0.235779121518135,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.868537425994873,0.3275975883007049,0.2298101931810379,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.749133288860321,0.2081090211868286,0.1982492804527282,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7111103534698486,0.1758581399917602,0.7970421314239502,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4603576660156,285.9192810058594,1.0,0.4096491038799286,1.0,1.0,0.0,1.0,-2.087175846099853,2.087172269821167,3.5007101359951776e-06,1.6070623397827148,0.7813669443130493,0.7813669443130493,0.0,88.38471221923828,106.0,18134.318359375,-0.0,833.0081176757812,1.0,283.1499938964844,285.2763977050781,290.6424560546875,291.8778991699219,293.1499938964844,293.1499938964844,283.1499938964844,16569.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156954765319824,1.0,0.0,0.0,2.039367198944092,2.0393755435943604,2.775135783394944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.427734375,0.0,289.7061767578125,1895.4371337890625,0.0,1019.6532592773438,0.5186000466346741,1.0,0.0,3.0,1.0,0.0
12300540,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.8507508039474487,0.3135688602924347,0.2825267314910888,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.7939542531967163,0.2525599002838135,0.2401376366615295,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.8659738302230835,0.3306017220020294,0.2319459617137909,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264831542969,0.7495046854019165,0.2122060805559158,0.2021829187870025,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.7110814452171326,0.179014191031456,0.8115004301071167,285.9266052246094,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4649353027344,285.9272155761719,1.0,0.4166958928108215,1.0,1.0,0.0,1.0,-2.122549295425415,2.1225457191467285,3.619440121838125e-06,1.63453209400177,0.7944396734237671,0.7944396734237671,0.0,91.5458984375,109.0,18544.6640625,-0.0,876.6326293945312,1.0,283.1499938964844,285.2675170898437,290.6635437011719,291.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,16573.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234530210494995,1.0,0.0,0.0,2.094055652618408,2.094064474105835,2.925969511125004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.2900390625,0.0,309.7944030761719,1895.4371337890625,0.0,1067.03173828125,0.5304982662200928,1.0,0.0,3.0,1.0,0.0
12300600,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.8507508039474487,0.3135688602924347,0.2825267314910888,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.7939542531967163,0.2525599002838135,0.2401376366615295,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.8659738302230835,0.3306017220020294,0.2319459617137909,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264831542969,0.7495046854019165,0.2122060805559158,0.2021829187870025,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.7110814452171326,0.179014191031456,0.8115004301071167,285.9266052246094,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4649353027344,285.9272155761719,1.0,0.4166958928108215,1.0,1.0,0.0,1.0,-2.122549295425415,2.1225457191467285,3.619440121838125e-06,1.63453209400177,0.7944396734237671,0.7944396734237671,0.0,91.5458984375,109.0,18544.6640625,-0.0,876.6326293945312,1.0,283.1499938964844,285.2675170898437,290.6635437011719,291.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,16573.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234530210494995,1.0,0.0,0.0,2.094055652618408,2.094064474105835,2.925969511125004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.2900390625,0.0,309.7944030761719,1895.4371337890625,0.0,1067.03173828125,0.5304982662200928,1.0,0.0,3.0,1.0,0.0
12300660,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.8506457209587097,0.3186261653900146,0.2871169447898865,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.7944490313529968,0.2572060823440552,0.2445761114358902,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.8639286756515503,0.3336872160434723,0.2341348975896835,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.7502447366714478,0.216376706957817,0.206181064248085,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.711449146270752,0.1822424829006195,0.8262616395950317,285.9359741210937,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4693298339844,285.9366760253906,1.0,0.4237078130245209,1.0,1.0,0.0,1.0,-2.158552646636963,2.1585488319396973,3.7424581478262553e-06,1.6624765396118164,0.8076478242874146,0.8076478242874146,0.0,94.62032318115234,112.0,18961.39453125,-0.0,921.8383178710938,1.0,283.1499938964844,285.26031494140625,290.6845092773437,291.9686279296875,293.1499938964844,293.1499938964844,283.1499938964844,16581.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312320232391357,1.0,0.0,0.0,2.148202657699585,2.148211717605591,3.079242389958381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.6005859375,0.0,330.6646423339844,1895.4371337890625,0.0,1116.117431640625,0.5423356890678406,1.0,0.0,3.0,1.0,0.0
12300720,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.8506457209587097,0.3186261653900146,0.2871169447898865,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.7944490313529968,0.2572060823440552,0.2445761114358902,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.8639286756515503,0.3336872160434723,0.2341348975896835,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.7502447366714478,0.216376706957817,0.206181064248085,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.711449146270752,0.1822424829006195,0.8262616395950317,285.9359741210937,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4693298339844,285.9366760253906,1.0,0.4237078130245209,1.0,1.0,0.0,1.0,-2.158552646636963,2.1585488319396973,3.7424581478262553e-06,1.6624765396118164,0.8076478242874146,0.8076478242874146,0.0,94.62032318115234,112.0,18961.39453125,-0.0,921.8383178710938,1.0,283.1499938964844,285.26031494140625,290.6845092773437,291.9686279296875,293.1499938964844,293.1499938964844,283.1499938964844,16581.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312320232391357,1.0,0.0,0.0,2.148202657699585,2.148211717605591,3.079242389958381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.6005859375,0.0,330.6646423339844,1895.4371337890625,0.0,1116.117431640625,0.5423356890678406,1.0,0.0,3.0,1.0,0.0
12300780,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.8508300185203552,0.3237111270427704,0.2917283773422241,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.7952783703804016,0.2619400322437286,0.2490934282541275,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.8622875213623047,0.3368517160415649,0.236376091837883,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467163085937,0.7512679100036621,0.2206186950206756,0.210242748260498,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.7121187448501587,0.1855399906635284,0.8413165807723999,285.94683837890625,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4735107421875,285.9476318359375,1.0,0.4307121932506561,1.0,1.0,0.0,1.0,-2.19516921043396,2.1951653957366943,3.869831289193826e-06,1.6908904314041138,0.8210110068321228,0.8210110068321228,0.0,97.63861083984376,115.0,19384.439453125,-0.0,968.783447265625,1.0,283.1499938964844,285.2547912597656,290.70556640625,292.0145568847656,293.1499938964844,293.1499938964844,283.1499938964844,16592.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390085816383362,1.0,0.0,0.0,2.201681613922119,2.201691150665283,3.234464998058684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.3955078125,0.0,352.2615051269531,1895.4371337890625,0.0,1166.7147216796875,0.5540786385536194,1.0,0.0,3.0,1.0,0.0
12300840,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.8508300185203552,0.3237111270427704,0.2917283773422241,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.7952783703804016,0.2619400322437286,0.2490934282541275,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.8622875213623047,0.3368517160415649,0.236376091837883,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467163085937,0.7512679100036621,0.2206186950206756,0.210242748260498,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.7121187448501587,0.1855399906635284,0.8413165807723999,285.94683837890625,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4735107421875,285.9476318359375,1.0,0.4307121932506561,1.0,1.0,0.0,1.0,-2.19516921043396,2.1951653957366943,3.869831289193826e-06,1.6908904314041138,0.8210110068321228,0.8210110068321228,0.0,97.63861083984376,115.0,19384.439453125,-0.0,968.783447265625,1.0,283.1499938964844,285.2547912597656,290.70556640625,292.0145568847656,293.1499938964844,293.1499938964844,283.1499938964844,16592.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390085816383362,1.0,0.0,0.0,2.201681613922119,2.201691150665283,3.234464998058684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.3955078125,0.0,352.2615051269531,1895.4371337890625,0.0,1166.7147216796875,0.5540786385536194,1.0,0.0,3.0,1.0,0.0
12300900,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8510109186172485,0.3262631893157959,0.2940415441989898,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7957983613014221,0.2643395066261291,0.2513814866542816,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8615953326225281,0.3384632468223572,0.2375161945819854,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.751868724822998,0.2227660566568374,0.2122972756624221,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.7125469446182251,0.1872141659259796,0.8489527106285095,285.9528503417969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4755554199219,285.95367431640625,1.0,0.4342170655727386,1.0,1.0,0.0,1.0,-2.2137045860290527,2.213700532913208,3.935177574021509e-06,1.7052730321884155,0.8277568221092224,0.8277568221092224,0.0,99.13263702392578,115.0,19598.322265625,-0.0,992.9483642578124,1.0,283.1499938964844,285.252685546875,290.71612548828125,292.0377197265625,293.1499938964844,293.1499938964844,283.1499938964844,16600.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428932547569275,1.0,0.0,0.0,2.2281293869018555,2.2281389236450195,3.312639762498293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.9853515625,0.0,363.3114318847656,1895.4371337890625,0.0,1192.5457763671875,0.5599050521850586,1.0,0.0,3.0,1.0,0.0
12300960,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.959228515625,0.8512429594993591,0.3288214206695556,0.2963594794273376,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591369628906,0.7963805794715881,0.2667608261108398,0.2536892890930176,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.959228515625,0.8609796166419983,0.3400945365428924,0.2386694401502609,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.7525225281715393,0.2249310761690139,0.2143676578998565,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.958984375,0.7130293846130371,0.1889053285121917,0.8566614389419556,285.959228515625,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4775695800781,285.9600830078125,1.0,0.4377262890338897,1.0,1.0,0.0,1.0,-2.232391595840454,2.2323875427246094,4.001652996521443e-06,1.71977436542511,0.8345497250556946,0.8345497250556946,0.0,100.61903381347656,118.0,19813.779296875,-0.0,1017.5964965820312,1.0,283.1499938964844,285.2509765625,290.7267761230469,292.0610046386719,293.1499938964844,293.1499938964844,283.1499938964844,16608.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467752456665039,1.0,0.0,0.0,2.2543561458587646,2.2543656826019287,3.391082827874925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.70849609375,0.0,374.5140075683594,1895.4371337890625,0.0,1218.720703125,0.5656958818435669,1.0,0.0,3.0,1.0,0.0
12301020,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730834960937,0.8518389463424683,0.3339546918869018,0.3010085523128509,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.7977076172828674,0.271666407585144,0.258362203836441,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730834960937,0.8599513173103333,0.3434143662452698,0.241014301776886,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.7539690732955933,0.2293120771646499,0.2185544967651367,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.7141330242156982,0.1923365145921707,0.8722891807556152,285.9730834960937,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4814453125,285.9740295410156,1.0,0.4447621703147888,1.0,1.0,0.0,1.0,-2.2702057361602783,2.2702016830444336,4.137989890296012e-06,1.7491217851638794,0.8482832908630371,0.8482832908630371,0.0,103.57562255859376,121.0,20249.328125,-0.0,1068.38818359375,1.0,283.1499938964844,285.2488098144531,290.7481689453125,292.1080017089844,293.1499938964844,293.1499938964844,283.1499938964844,16628.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545305252075195,1.0,0.0,0.0,2.306093454360962,2.306103467941284,3.548519202922762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.5595703125,0.0,397.3425598144531,1895.4371337890625,0.0,1272.0699462890625,0.5771560072898865,1.0,0.0,3.0,1.0,0.0
12301080,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730834960937,0.8518389463424683,0.3339546918869018,0.3010085523128509,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.7977076172828674,0.271666407585144,0.258362203836441,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730834960937,0.8599513173103333,0.3434143662452698,0.241014301776886,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.7539690732955933,0.2293120771646499,0.2185544967651367,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.7141330242156982,0.1923365145921707,0.8722891807556152,285.9730834960937,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4814453125,285.9740295410156,1.0,0.4447621703147888,1.0,1.0,0.0,1.0,-2.2702057361602783,2.2702016830444336,4.137989890296012e-06,1.7491217851638794,0.8482832908630371,0.8482832908630371,0.0,103.57562255859376,121.0,20249.328125,-0.0,1068.38818359375,1.0,283.1499938964844,285.2488098144531,290.7481689453125,292.1080017089844,293.1499938964844,293.1499938964844,283.1499938964844,16628.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545305252075195,1.0,0.0,0.0,2.306093454360962,2.306103467941284,3.548519202922762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.5595703125,0.0,397.3425598144531,1895.4371337890625,0.0,1272.0699462890625,0.5771560072898865,1.0,0.0,3.0,1.0,0.0
12301140,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.8525784015655518,0.3391026258468628,0.3056715130805969,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.7992171049118042,0.276648610830307,0.2631082832813263,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.8591567277908325,0.3468037247657776,0.2434082329273224,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.7555720806121826,0.2337535917758941,0.2227994501590728,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.7153869271278381,0.1958252340555191,0.8881808519363403,285.9884338378906,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4851379394531,285.98944091796875,1.0,0.4518257975578308,1.0,1.0,0.0,1.0,-2.3085713386535645,2.3085670471191406,4.278803771740058e-06,1.778902888298035,0.8622313141822815,0.8622313141822815,0.0,106.51981353759766,124.0,20690.900390625,-0.0,1121.2349853515625,1.0,283.1499938964844,285.248291015625,290.76983642578125,292.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,16651.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622735857963562,1.0,0.0,0.0,2.356776475906372,2.356786727905273,3.706211089138378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.9609375,0.0,420.6641540527344,1895.4371337890625,0.0,1326.7001953125,0.5884265303611755,1.0,0.0,3.0,1.0,0.0
12301200,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.8525784015655518,0.3391026258468628,0.3056715130805969,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.7992171049118042,0.276648610830307,0.2631082832813263,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.8591567277908325,0.3468037247657776,0.2434082329273224,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.7555720806121826,0.2337535917758941,0.2227994501590728,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.7153869271278381,0.1958252340555191,0.8881808519363403,285.9884338378906,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4851379394531,285.98944091796875,1.0,0.4518257975578308,1.0,1.0,0.0,1.0,-2.3085713386535645,2.3085670471191406,4.278803771740058e-06,1.778902888298035,0.8622313141822815,0.8622313141822815,0.0,106.51981353759766,124.0,20690.900390625,-0.0,1121.2349853515625,1.0,283.1499938964844,285.248291015625,290.76983642578125,292.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,16651.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622735857963562,1.0,0.0,0.0,2.356776475906372,2.356786727905273,3.706211089138378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.9609375,0.0,420.6641540527344,1895.4371337890625,0.0,1326.7001953125,0.5884265303611755,1.0,0.0,3.0,1.0,0.0
