time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301260,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.852893590927124,0.3426505327224731,0.3089646995067596,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.8000943064689636,0.2801081240177154,0.266491025686264,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.858414888381958,0.3491168022155761,0.2451050728559494,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.7565204501152039,0.2368121296167373,0.2258113622665405,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.7160775661468506,0.1981922835111618,0.8993969559669495,286.000244140625,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4861145019531,286.0012512207031,1.0,0.4568963050842285,1.0,1.0,0.0,1.0,-2.335722684860229,2.3357181549072266,4.380007794679841e-06,1.8000048398971558,0.8724150061607361,0.8724150061607361,0.0,108.7319564819336,124.0,21009.677734375,-0.0,1160.0838623046875,1.0,283.1499938964844,285.2487487792969,290.78594970703125,292.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,16671.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677118539810181,1.0,0.0,0.0,2.3925461769104004,2.392556667327881,3.819565961293847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.31396484375,0.0,437.7076110839844,1895.4371337890625,0.0,1365.857666015625,0.5964052081108093,1.0,0.0,3.0,1.0,0.0
12301320,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.8527939915657043,0.3439550399780273,0.3101858794689178,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8002035617828369,0.2813791334629059,0.2677473127841949,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.8579113483428955,0.3499458432197571,0.2457227408885955,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.7566669583320618,0.2379233390092849,0.2269202470779419,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.716122031211853,0.1990305483341217,0.9034503698349,286.0047607421875,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4857177734375,286.0057373046875,1.0,0.4588375389575958,1.0,1.0,0.0,1.0,-2.345642805099488,2.3456385135650635,4.417303898662794e-06,1.8077194690704343,0.8764045238494873,0.8764045238494873,0.0,109.66800689697266,127.0,21131.0546875,-0.0,1174.9876708984375,1.0,283.1499938964844,285.2488708496094,290.7926025390625,292.2041931152344,293.1499938964844,293.1499938964844,283.1499938964844,16679.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697508096694946,1.0,0.0,0.0,2.4062790870666504,2.40628981590271,3.86353946169038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.86572265625,0.0,444.3821716308594,1895.4371337890625,0.0,1380.7022705078125,0.5994736552238464,1.0,0.0,3.0,1.0,0.0
12301380,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.851754903793335,0.3483909964561462,0.3143198490142822,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7998496890068054,0.2856856882572174,0.2719880044460296,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.8554666042327881,0.3527036905288696,0.2477657198905944,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7564570307731628,0.2416386902332306,0.2306155413389206,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01971435546875,0.7155192494392395,0.2017450034618377,0.9165613055229188,286.0199584960937,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.482177734375,286.0208435058594,1.0,0.4655635952949524,1.0,1.0,0.0,1.0,-2.378349781036377,2.378345251083374,4.541408998193219e-06,1.833136320114136,0.8907732963562012,0.8907732963562012,0.0,113.22837829589844,130.0,21552.03515625,-0.0,1226.8363037109375,1.0,283.1499938964844,285.2487487792969,290.818603515625,292.25469970703125,293.1499938964844,293.1499938964844,283.1499938964844,16712.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766424179077148,1.0,0.0,0.0,2.454420804977417,2.454431772232056,4.019679522571096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.91015625,0.0,468.3661804199219,1895.4371337890625,0.0,1431.5218505859375,0.6102532148361206,1.0,0.0,3.0,1.0,0.0
12301440,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.851754903793335,0.3483909964561462,0.3143198490142822,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7998496890068054,0.2856856882572174,0.2719880044460296,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.8554666042327881,0.3527036905288696,0.2477657198905944,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7564570307731628,0.2416386902332306,0.2306155413389206,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01971435546875,0.7155192494392395,0.2017450034618377,0.9165613055229188,286.0199584960937,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.482177734375,286.0208435058594,1.0,0.4655635952949524,1.0,1.0,0.0,1.0,-2.378349781036377,2.378345251083374,4.541408998193219e-06,1.833136320114136,0.8907732963562012,0.8907732963562012,0.0,113.22837829589844,130.0,21552.03515625,-0.0,1226.8363037109375,1.0,283.1499938964844,285.2487487792969,290.818603515625,292.25469970703125,293.1499938964844,293.1499938964844,283.1499938964844,16712.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766424179077148,1.0,0.0,0.0,2.454420804977417,2.454431772232056,4.019679522571096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.91015625,0.0,468.3661804199219,1895.4371337890625,0.0,1431.5218505859375,0.6102532148361206,1.0,0.0,3.0,1.0,0.0
12301500,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.8510399460792542,0.3505129218101501,0.3162910640239715,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.7994469404220581,0.2877394258975982,0.2740030884742737,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.8540753722190857,0.3540011346340179,0.248722106218338,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.7561191320419312,0.243385374546051,0.2323467880487442,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.7149605751037598,0.2029758244752884,0.9224951267242432,286.0273742675781,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4796447753906,286.0282592773437,1.0,0.4687996208667755,1.0,1.0,0.0,1.0,-2.3934969902038574,2.3934924602508545,4.599476596922614e-06,1.844898104667664,0.8980304598808289,0.8980304598808289,0.0,115.06243133544922,130.0,21757.736328125,-0.0,1252.0347900390625,1.0,283.1499938964844,285.2486877441406,290.8331298828125,292.2810363769531,293.1499938964844,293.1499938964844,283.1499938964844,16730.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798636317253113,1.0,0.0,0.0,2.477924108505249,2.477935314178467,4.097032331173978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.64111328125,0.0,480.4108581542969,1895.4371337890625,0.0,1455.6094970703125,0.6155282855033875,1.0,0.0,3.0,1.0,0.0
12301560,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.8502894639968872,0.3525878190994262,0.3182158768177032,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.798993706703186,0.2897469997406006,0.275968849658966,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.8526687026023865,0.3552634716033935,0.2496501803398132,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.755720853805542,0.2450789362192154,0.2340218424797058,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.7143228650093079,0.2041440904140472,0.9281181693077089,286.03485107421875,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4768371582031,286.0357360839844,1.0,0.471952736377716,1.0,1.0,0.0,1.0,-2.4080543518066406,2.4080495834350586,4.655635166272987e-06,1.8561965227127075,0.9053387641906738,0.9053387641906738,0.0,116.89747619628906,133.0,21961.615234375,-0.0,1276.81689453125,1.0,283.1499938964844,285.2487487792969,290.8487243652344,292.3083190917969,293.1499938964844,293.1499938964844,283.1499938964844,16750.435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829560995101929,1.0,0.0,0.0,2.5010228157043457,2.5010342597961426,4.1737717992873513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.607421875,0.0,492.46533203125,1895.4371337890625,0.0,1478.9295654296875,0.6237199306488037,1.0,0.0,3.0,1.0,0.0
12301620,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.8487182855606079,0.3565562069416046,0.3219180703163147,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.7979970574378967,0.2936188876628876,0.2797692120075226,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.8498523831367493,0.3576553463935852,0.251422643661499,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.7548089027404785,0.2483103722333908,0.2372262626886367,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7128809094429016,0.2063061296939849,0.9385746121406556,286.0341186523437,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4701538085937,286.0344543457031,1.0,0.4780241847038269,1.0,1.0,0.0,1.0,-2.43561053276062,2.435605764389038,4.762893695442472e-06,1.8775755167007449,0.9197788238525392,0.9197788238525392,0.0,120.55288696289062,121.0,22414.4375,-0.0,1325.2149658203125,1.0,283.1499938964844,285.2287292480469,290.8853454589844,292.3710021972656,293.1499938964844,293.1499938964844,283.1499938964844,17236.306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892804503440857,1.0,0.0,0.0,2.578545093536377,2.578557014465332,4.4365239659782674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.93798828125,0.0,536.6876220703125,1895.4371337890625,0.0,1527.2052001953125,0.6422242522239685,1.0,0.0,3.0,1.0,0.0
12301680,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.8487182855606079,0.3565562069416046,0.3219180703163147,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.7979970574378967,0.2936188876628876,0.2797692120075226,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.8498523831367493,0.3576553463935852,0.251422643661499,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.7548089027404785,0.2483103722333908,0.2372262626886367,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7128809094429016,0.2063061296939849,0.9385746121406556,286.0341186523437,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4701538085937,286.0344543457031,1.0,0.4780241847038269,1.0,1.0,0.0,1.0,-2.43561053276062,2.435605764389038,4.762893695442472e-06,1.8775755167007449,0.9197788238525392,0.9197788238525392,0.0,120.55288696289062,121.0,22414.4375,-0.0,1325.2149658203125,1.0,283.1499938964844,285.2287292480469,290.8853454589844,292.3710021972656,293.1499938964844,293.1499938964844,283.1499938964844,17236.306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892804503440857,1.0,0.0,0.0,2.578545093536377,2.578557014465332,4.4365239659782674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.93798828125,0.0,536.6876220703125,1895.4371337890625,0.0,1527.2052001953125,0.6422242522239685,1.0,0.0,3.0,1.0,0.0
12301740,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.8564583659172058,0.3603153228759765,0.3252092003822326,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.806229829788208,0.2973306179046631,0.2831844091415405,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.8564316630363464,0.3598929941654205,0.2529163360595703,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.7621663212776184,0.2513688802719116,0.2400322407484054,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.7191087603569031,0.2082757949829101,0.9470453262329102,286.0244445800781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4625549316406,286.0243835449219,1.0,0.4790371358394623,1.0,1.0,0.0,1.0,-2.4590139389038086,2.4590091705322266,4.855011866311543e-06,1.8957486152648928,0.934028387069702,0.934028387069702,0.0,118.45809173583984,109.0,22863.564453125,-0.0,1345.30126953125,1.0,283.1499938964844,285.1985778808594,290.926025390625,292.4384460449219,293.1499938964844,293.1499938964844,283.1499938964844,17940.974609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957902312278748,1.0,0.0,0.0,2.6698789596557617,2.669891595840454,4.7563793259541853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.1806640625,0.0,592.8167114257812,1895.4371337890625,0.0,1577.6898193359375,0.6641010642051697,1.0,0.0,3.0,1.0,0.0
12301800,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.8564583659172058,0.3603153228759765,0.3252092003822326,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.806229829788208,0.2973306179046631,0.2831844091415405,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.8564316630363464,0.3598929941654205,0.2529163360595703,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.7621663212776184,0.2513688802719116,0.2400322407484054,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.7191087603569031,0.2082757949829101,0.9470453262329102,286.0244445800781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4625549316406,286.0243835449219,1.0,0.4790371358394623,1.0,1.0,0.0,1.0,-2.4590139389038086,2.4590091705322266,4.855011866311543e-06,1.8957486152648928,0.934028387069702,0.934028387069702,0.0,118.45809173583984,109.0,22863.564453125,-0.0,1345.30126953125,1.0,283.1499938964844,285.1985778808594,290.926025390625,292.4384460449219,293.1499938964844,293.1499938964844,283.1499938964844,17940.974609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957902312278748,1.0,0.0,0.0,2.6698789596557617,2.669891595840454,4.7563793259541853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.1806640625,0.0,592.8167114257812,1895.4371337890625,0.0,1577.6898193359375,0.6641010642051697,1.0,0.0,3.0,1.0,0.0
12301860,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8717607259750366,0.363930195569992,0.3282177150249481,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.820747971534729,0.300940990447998,0.2863425612449646,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8705446720123291,0.362032413482666,0.254223108291626,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.7762636542320251,0.2543159127235412,0.2425711452960968,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.7307441234588623,0.2101210653781891,0.9541841745376588,286.0101623535156,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45477294921875,286.00994873046875,1.0,0.4772159159183502,1.0,1.0,0.0,1.0,-2.479621648788452,2.479616641998291,4.936819550493965e-06,1.9117201566696167,0.948051393032074,0.948051393032074,0.0,112.49512481689452,97.0,23307.41015625,-0.0,1345.831298828125,1.0,283.1499938964844,285.1634216308594,290.96875,292.5076599121094,293.1499938964844,293.1499938964844,283.1499938964844,18795.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022815942764282,1.0,0.0,0.0,2.769561052322388,2.7695746421813965,5.118176318319456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.65576171875,0.0,658.83154296875,1895.4371337890625,0.0,1628.8052978515625,0.688018798828125,1.0,0.0,3.0,1.0,0.0
12301920,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8717607259750366,0.363930195569992,0.3282177150249481,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.820747971534729,0.300940990447998,0.2863425612449646,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8705446720123291,0.362032413482666,0.254223108291626,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.7762636542320251,0.2543159127235412,0.2425711452960968,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.7307441234588623,0.2101210653781891,0.9541841745376588,286.0101623535156,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45477294921875,286.00994873046875,1.0,0.4772159159183502,1.0,1.0,0.0,1.0,-2.479621648788452,2.479616641998291,4.936819550493965e-06,1.9117201566696167,0.948051393032074,0.948051393032074,0.0,112.49512481689452,97.0,23307.41015625,-0.0,1345.831298828125,1.0,283.1499938964844,285.1634216308594,290.96875,292.5076599121094,293.1499938964844,293.1499938964844,283.1499938964844,18795.6953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022815942764282,1.0,0.0,0.0,2.769561052322388,2.7695746421813965,5.118176318319456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.65576171875,0.0,658.83154296875,1895.4371337890625,0.0,1628.8052978515625,0.688018798828125,1.0,0.0,3.0,1.0,0.0
12301980,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8941225409507751,0.3674306571483612,0.3310345411300659,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.8404847979545593,0.3044805824756622,0.2893396317958832,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8916614055633545,0.3641029000282287,0.2554125189781189,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7965720295906067,0.2571825981140136,0.2449398636817932,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7474167346954346,0.2118773609399795,0.9604731798171996,285.9946594238281,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4470520019531,285.9944152832031,1.0,0.473608136177063,1.0,1.0,0.0,1.0,-2.498438835144043,2.498433828353882,5.0121170716010965e-06,1.9262961149215696,0.9618577361106871,0.9618577361106871,0.0,104.24967193603516,85.0,23747.3515625,0.0,1334.3404541015625,1.0,283.1499938964844,285.1269836425781,291.0132751464844,292.5783386230469,293.1499938964844,293.1499938964844,283.1499938964844,19753.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085900902748108,1.0,0.0,0.0,2.8738484382629395,2.873862743377685,5.510881351256103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.4794921875,0.0,733.238525390625,1895.4371337890625,0.0,1679.1929931640625,0.7130655646324158,1.0,0.0,3.0,1.0,0.0
12302040,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8941225409507751,0.3674306571483612,0.3310345411300659,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.8404847979545593,0.3044805824756622,0.2893396317958832,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8916614055633545,0.3641029000282287,0.2554125189781189,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7965720295906067,0.2571825981140136,0.2449398636817932,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7474167346954346,0.2118773609399795,0.9604731798171996,285.9946594238281,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4470520019531,285.9944152832031,1.0,0.473608136177063,1.0,1.0,0.0,1.0,-2.498438835144043,2.498433828353882,5.0121170716010965e-06,1.9262961149215696,0.9618577361106871,0.9618577361106871,0.0,104.24967193603516,85.0,23747.3515625,0.0,1334.3404541015625,1.0,283.1499938964844,285.1269836425781,291.0132751464844,292.5783386230469,293.1499938964844,293.1499938964844,283.1499938964844,19753.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085900902748108,1.0,0.0,0.0,2.8738484382629395,2.873862743377685,5.510881351256103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.4794921875,0.0,733.238525390625,1895.4371337890625,0.0,1679.1929931640625,0.7130655646324158,1.0,0.0,3.0,1.0,0.0
12302100,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.908316731452942,0.369143933057785,0.3323903083801269,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.8529939651489258,0.3062300980091095,0.2907969951629638,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.9050889611244202,0.3651185929775238,0.2559778094291687,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.8091118931770325,0.2585920095443725,0.2460794001817703,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.7581596970558167,0.2127292454242706,0.963392436504364,285.9844970703125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4432678222656,285.98388671875,1.0,0.4713546931743622,1.0,1.0,0.0,1.0,-2.5073750019073486,2.5073699951171875,5.048078946856549e-06,1.9332177639007568,0.968653440475464,0.968653440475464,0.0,99.55918884277344,85.0,23978.216796875,0.0,1325.493408203125,1.0,283.1499938964844,285.1051330566406,291.0364990234375,292.61529541015625,293.1499938964844,293.1499938964844,283.1499938964844,20373.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116823792457581,1.0,0.0,0.0,2.9350264072418213,2.9350414276123047,5.748007652073284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.63720703125,0.0,779.685546875,1895.4371337890625,0.0,1704.1396484375,0.7250157594680786,1.0,0.0,3.0,1.0,0.0
12302160,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.9262652397155762,0.3708352744579315,0.3337108492851257,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.8678115010261536,0.307968258857727,0.2922298312187195,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.922045111656189,0.366123616695404,0.2565245926380157,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798583984375,0.8226147294044495,0.2599875330924988,0.2471925020217895,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.7709193825721741,0.2135658413171768,0.9661818742752076,285.97979736328125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727478027344,297.4395751953125,285.97955322265625,1.0,0.4688804149627685,1.0,1.0,0.0,1.0,-2.516029119491577,2.516024112701416,5.083033101982437e-06,1.9399218559265137,0.9754695892333984,0.9754695892333984,0.0,94.60050964355467,73.0,24183.314453125,0.0,1315.0701904296875,1.0,283.1499938964844,285.0913391113281,291.0596618652344,292.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,20780.279296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146689891815186,1.0,0.0,0.0,2.980163335800171,2.9801785945892334,5.926161179559131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.72119140625,0.0,814.8436889648438,1895.4371337890625,0.0,1728.385009765625,0.7386148571968079,1.0,0.0,3.0,1.0,0.0
12302220,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9697597026824952,0.3741552233695984,0.3362774550914764,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9063625931739808,0.3114155232906341,0.2950460910797119,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9648541808128356,0.3681064248085022,0.2575838565826416,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.8561072945594788,0.262742131948471,0.2493619173765182,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.8040090799331665,0.2151993662118911,0.971474289894104,285.96649169921875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4324035644531,285.9663391113281,1.0,0.4634444415569305,1.0,1.0,0.0,1.0,-2.5327353477478027,2.5327301025390625,5.150875040271785e-06,1.9528729915618896,0.98891419172287,0.98891419172287,0.0,84.08873748779297,76.0,24615.279296875,0.0,1290.6619873046875,1.0,283.1499938964844,285.0575561523437,291.1078796386719,292.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,21854.75390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205402851104736,1.0,0.0,0.0,3.0868265628814697,3.086843252182007,6.357960273817298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.40771484375,0.0,902.7233276367188,1895.4371337890625,0.0,1776.4691162109375,0.7642593383789062,1.0,0.0,3.0,1.0,0.0
12302280,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9697597026824952,0.3741552233695984,0.3362774550914764,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9063625931739808,0.3114155232906341,0.2950460910797119,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9648541808128356,0.3681064248085022,0.2575838565826416,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.8561072945594788,0.262742131948471,0.2493619173765182,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.8040090799331665,0.2151993662118911,0.971474289894104,285.96649169921875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4324035644531,285.9663391113281,1.0,0.4634444415569305,1.0,1.0,0.0,1.0,-2.5327353477478027,2.5327301025390625,5.150875040271785e-06,1.9528729915618896,0.98891419172287,0.98891419172287,0.0,84.08873748779297,76.0,24615.279296875,0.0,1290.6619873046875,1.0,283.1499938964844,285.0575561523437,291.1078796386719,292.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,21854.75390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205402851104736,1.0,0.0,0.0,3.0868265628814697,3.086843252182007,6.357960273817298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.40771484375,0.0,902.7233276367188,1895.4371337890625,0.0,1776.4691162109375,0.7642593383789062,1.0,0.0,3.0,1.0,0.0
12302340,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.9941861033439636,0.3773806095123291,0.3389540612697601,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.9374035596847534,0.3148184716701507,0.2980230748653412,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.9893679618835448,0.3700465857982635,0.2587634623050689,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.8814653158187866,0.2654420137405395,0.2516824901103973,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.8260979652404785,0.216773971915245,0.9774655103683472,285.9564208984375,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4253845214844,285.9564514160156,1.0,0.4623469114303589,1.0,1.0,0.0,1.0,-2.5509302616119385,2.5509250164031982,5.225268978392705e-06,1.9669712781906128,1.0,1.0,0.0,78.6695556640625,79.0,25058.3828125,0.0,1289.8870849609375,1.0,283.1499938964844,285.0273132324219,291.1578063964844,292.8002319335937,293.1499938964844,293.1499938964844,283.1499938964844,22980.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262697815895081,1.0,0.0,0.0,3.192415714263916,3.192433357238769,6.800364644732326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.16650390625,0.0,995.978271484375,1895.4371337890625,0.0,1823.912841796875,0.789650022983551,1.0,0.0,3.0,1.0,0.0
12302400,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.9941861033439636,0.3773806095123291,0.3389540612697601,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.9374035596847534,0.3148184716701507,0.2980230748653412,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.9893679618835448,0.3700465857982635,0.2587634623050689,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.8814653158187866,0.2654420137405395,0.2516824901103973,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.8260979652404785,0.216773971915245,0.9774655103683472,285.9564208984375,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4253845214844,285.9564514160156,1.0,0.4623469114303589,1.0,1.0,0.0,1.0,-2.5509302616119385,2.5509250164031982,5.225268978392705e-06,1.9669712781906128,1.0,1.0,0.0,78.6695556640625,79.0,25058.3828125,0.0,1289.8870849609375,1.0,283.1499938964844,285.0273132324219,291.1578063964844,292.8002319335937,293.1499938964844,293.1499938964844,283.1499938964844,22980.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262697815895081,1.0,0.0,0.0,3.192415714263916,3.192433357238769,6.800364644732326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.16650390625,0.0,995.978271484375,1895.4371337890625,0.0,1823.912841796875,0.789650022983551,1.0,0.0,3.0,1.0,0.0
12302460,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.9990000128746032,0.3800707459449768,0.3384382128715515,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.9494396448135376,0.3174856603145599,0.3004802465438843,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.9968449473381042,0.3715454638004303,0.2597642838954925,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.8915197849273682,0.2675381004810333,0.2536065280437469,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.8340302109718323,0.2179654985666275,0.9825602769851683,285.9500732421875,284.95001220703125,295.7384033203125,288.17041015625,295.7362976074219,297.4205627441406,285.9501342773437,1.0,0.4630485773086548,1.0,1.0,0.0,1.0,-2.562793016433716,2.562787771224976,5.274447630654322e-06,1.976356148719788,1.0,1.0,0.0,77.30132293701172,79.0,25391.267578125,0.0,1298.8663330078125,1.0,283.1499938964844,285.0054016113281,291.1987609863281,292.8617858886719,293.1499938964844,293.1499938964844,283.1499938964844,24145.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308214902877808,1.0,0.0,0.0,3.27294397354126,3.2729625701904297,7.147768315007852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.22509765625,0.0,1073.2054443359375,1895.4371337890625,0.0,1861.9569091796875,0.8063810467720032,1.0,0.0,3.0,1.0,0.0
12302520,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.9990000128746032,0.3808769583702087,0.3376580476760864,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.9509705901145936,0.3181447386741638,0.3010971248149872,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.9976412653923036,0.3719134926795959,0.2600166499614715,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.8928136229515076,0.2680529952049255,0.2540889382362366,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.8349741697311401,0.218253880739212,0.983838438987732,285.9501037597656,284.95001220703125,295.7575378417969,288.1807556152344,295.75543212890625,297.4200744628906,285.9501647949219,1.0,0.4633540511131286,1.0,1.0,0.0,1.0,-2.565257787704468,2.5652525424957275,5.284371582092717e-06,1.9781436920166016,1.0,1.0,0.0,77.2223129272461,97.0,25461.943359375,0.0,1301.504150390625,1.0,283.1499938964844,285.0022888183594,291.20867919921875,292.876220703125,293.1499938964844,293.1499938964844,283.1499938964844,24355.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319043874740601,1.0,0.0,0.0,3.287154197692871,3.287172794342041,7.20996979453048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.3544921875,0.0,1087.2447509765625,1895.4371337890625,0.0,1871.0531005859373,0.8127779960632324,1.0,0.0,3.0,1.0,0.0
12302580,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.991803765296936,0.3839313089847564,0.3450227975845337,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.93521249294281,0.3214383423328399,0.3043564856052398,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.9847622513771056,0.3737561404705047,0.2614112198352813,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.8792253732681274,0.2706167995929718,0.2566682398319244,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8226801753044128,0.219680905342102,0.9910144209861756,285.95477294921875,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.413330078125,285.9554138183594,1.0,0.4709649682044983,1.0,1.0,0.0,1.0,-2.591774702072144,2.591769456863404,5.39395296073053e-06,1.9984791278839111,1.0,1.0,0.0,82.04635620117188,115.0,25951.427734375,0.0,1356.3802490234375,1.0,283.1499938964844,284.9886169433594,291.26043701171875,292.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,25654.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737372636795044,1.0,0.0,0.0,3.3736698627471924,3.3736894130706787,7.594487101414416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.04443359375,0.0,1175.3709716796875,1895.4371337890625,0.0,1917.2401123046875,0.8339553475379944,1.0,0.0,3.0,1.0,0.0
12302640,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.991803765296936,0.3839313089847564,0.3450227975845337,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.93521249294281,0.3214383423328399,0.3043564856052398,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.9847622513771056,0.3737561404705047,0.2614112198352813,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.8792253732681274,0.2706167995929718,0.2566682398319244,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8226801753044128,0.219680905342102,0.9910144209861756,285.95477294921875,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.413330078125,285.9554138183594,1.0,0.4709649682044983,1.0,1.0,0.0,1.0,-2.591774702072144,2.591769456863404,5.39395296073053e-06,1.9984791278839111,1.0,1.0,0.0,82.04635620117188,115.0,25951.427734375,0.0,1356.3802490234375,1.0,283.1499938964844,284.9886169433594,291.26043701171875,292.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,25654.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737372636795044,1.0,0.0,0.0,3.3736698627471924,3.3736894130706787,7.594487101414416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.04443359375,0.0,1175.3709716796875,1895.4371337890625,0.0,1917.2401123046875,0.8339553475379944,1.0,0.0,3.0,1.0,0.0
12302700,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.976443886756897,0.3852160573005676,0.3463336229324341,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.9161558151245116,0.3230516910552978,0.3060729503631592,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.9680464267730712,0.3746488690376282,0.2621767222881317,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.8635868430137634,0.2718591094017029,0.2580383718013763,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.8084070086479187,0.220347374677658,0.9949538707733154,285.9555969238281,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.40869140625,285.9560546875,1.0,0.4760603308677673,1.0,1.0,0.0,1.0,-2.60221791267395,2.602212429046631,5.438133939605905e-06,2.00684142112732,1.0,1.0,0.0,87.1172866821289,115.0,26188.310546875,0.0,1392.682373046875,1.0,283.1499938964844,284.9793395996094,291.28759765625,292.9964904785156,293.1499938964844,293.1499938964844,283.1499938964844,26404.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402817010879517,1.0,0.0,0.0,3.422628164291382,3.4226481914520264,7.816506695235148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.10546875,0.0,1227.287841796875,1895.4371337890625,0.0,1941.981201171875,0.8431497812271118,1.0,0.0,3.0,1.0,0.0
12302760,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9580441117286682,0.3865543901920318,0.3477128446102142,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8979496359825134,0.3246435821056366,0.3077985942363739,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9483309388160706,0.3755224049091339,0.2629499733448028,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.8479243516921997,0.2730764746665954,0.2594147622585296,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.7926865220069885,0.2209851741790771,0.998905599117279,285.9612121582031,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.4045715332031,285.96197509765625,1.0,0.4818058907985687,1.0,1.0,0.0,1.0,-2.6132798194885254,2.613274335861206,5.484610028361203e-06,2.015443086624145,1.0,1.0,0.0,93.04573822021484,133.0,26406.025390625,0.0,1433.6475830078125,1.0,283.1499938964844,284.9771423339844,291.31402587890625,293.03619384765625,293.1499938964844,293.1499938964844,283.1499938964844,26894.8203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743188202381134,1.0,0.0,0.0,3.4542860984802246,3.454306602478028,7.96177516804164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.2392578125,0.0,1261.6597900390625,1895.4371337890625,0.0,1966.815673828125,0.85370934009552,1.0,0.0,3.0,1.0,0.0
12302820,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.9178221225738524,0.3892418444156647,0.3506053984165191,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8649592995643616,0.3277642726898193,0.3112738132476806,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.9074121713638306,0.377213180065155,0.264519453048706,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.818984866142273,0.275438517332077,0.26218181848526,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.7627784013748169,0.2221793234348297,1.0068329572677612,285.96990966796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3968505859375,285.97076416015625,1.0,0.4945834875106811,1.0,1.0,0.0,1.0,-2.6356678009033203,2.635662078857422,5.579267508437624e-06,2.0328471660614014,1.0,1.0,0.0,107.00691223144533,151.0,26862.216796875,0.0,1526.3988037109375,1.0,283.1499938964844,284.96844482421875,291.36651611328125,293.11651611328125,293.1499938964844,293.1499938964844,283.1499938964844,28094.794921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490756511688232,1.0,0.0,0.0,3.530505657196045,3.530527114868164,8.317007882396865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.3623046875,0.0,1347.0328369140625,1895.4371337890625,0.0,2017.45947265625,0.872401237487793,1.0,0.0,3.0,1.0,0.0
12302880,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.9178221225738524,0.3892418444156647,0.3506053984165191,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8649592995643616,0.3277642726898193,0.3112738132476806,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.9074121713638306,0.377213180065155,0.264519453048706,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.818984866142273,0.275438517332077,0.26218181848526,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.7627784013748169,0.2221793234348297,1.0068329572677612,285.96990966796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3968505859375,285.97076416015625,1.0,0.4945834875106811,1.0,1.0,0.0,1.0,-2.6356678009033203,2.635662078857422,5.579267508437624e-06,2.0328471660614014,1.0,1.0,0.0,107.00691223144533,151.0,26862.216796875,0.0,1526.3988037109375,1.0,283.1499938964844,284.96844482421875,291.36651611328125,293.11651611328125,293.1499938964844,293.1499938964844,283.1499938964844,28094.794921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490756511688232,1.0,0.0,0.0,3.530505657196045,3.530527114868164,8.317007882396865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.3623046875,0.0,1347.0328369140625,1895.4371337890625,0.0,2017.45947265625,0.872401237487793,1.0,0.0,3.0,1.0,0.0
12302940,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.8852426409721375,0.3918518722057342,0.3535202145576477,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8376731872558594,0.3308076560497284,0.3147502243518829,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.8754264712333679,0.3788360357284546,0.2660965919494629,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.7921140789985657,0.2777110636234283,0.2649382650852203,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.7380956411361694,0.2232736051082611,1.01466166973114,285.9800720214844,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3893737792969,285.98095703125,1.0,0.5083547830581665,1.0,1.0,0.0,1.0,-2.6579627990722656,2.657957077026367,5.6743565437500365e-06,2.0501883029937744,1.0,1.0,0.0,122.8951644897461,154.0,27315.07421875,0.0,1629.2755126953125,1.0,283.1499938964844,284.9616394042969,291.4179077148437,293.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,29266.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549259066581726,1.0,0.0,0.0,3.603372812271118,3.6033952236175537,8.663865287417138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.27734375,0.0,1432.1717529296875,1895.4371337890625,0.0,2068.216796875,0.8902819156646729,1.0,0.0,3.0,1.0,0.0
12303000,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.8852426409721375,0.3918518722057342,0.3535202145576477,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8376731872558594,0.3308076560497284,0.3147502243518829,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.8754264712333679,0.3788360357284546,0.2660965919494629,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.7921140789985657,0.2777110636234283,0.2649382650852203,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.7380956411361694,0.2232736051082611,1.01466166973114,285.9800720214844,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3893737792969,285.98095703125,1.0,0.5083547830581665,1.0,1.0,0.0,1.0,-2.6579627990722656,2.657957077026367,5.6743565437500365e-06,2.0501883029937744,1.0,1.0,0.0,122.8951644897461,154.0,27315.07421875,0.0,1629.2755126953125,1.0,283.1499938964844,284.9616394042969,291.4179077148437,293.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,29266.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549259066581726,1.0,0.0,0.0,3.603372812271118,3.6033952236175537,8.663865287417138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.27734375,0.0,1432.1717529296875,1895.4371337890625,0.0,2068.216796875,0.8902819156646729,1.0,0.0,3.0,1.0,0.0
12303060,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8684859275817871,0.3943730592727661,0.3561755716800689,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8237853050231934,0.3337918519973755,0.3179781138896942,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8584612011909485,0.3804100155830383,0.267497181892395,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7774850130081177,0.2799141407012939,0.2674359083175659,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.7251152992248535,0.2242902070283889,1.0212222337722778,285.98974609375,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3821716308594,285.99053955078125,1.0,0.5179184675216675,1.0,1.0,0.0,1.0,-2.6776039600372314,2.677598237991333,5.758890893048374e-06,2.065512657165528,1.0,1.0,0.0,133.98927307128906,157.0,27743.333984375,0.0,1708.0367431640625,1.0,283.1499938964844,284.9549255371094,291.4678039550781,293.27252197265625,293.1499938964844,293.1499938964844,283.1499938964844,30418.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606506943702698,1.0,0.0,0.0,3.6736114025115967,3.6736345291137695,9.004916705634969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.80029296875,0.0,1517.5648193359375,1895.4371337890625,0.0,2118.28271484375,0.9075253009796144,1.0,0.0,3.0,1.0,0.0
