time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303120,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8684859275817871,0.3943730592727661,0.3561755716800689,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8237853050231934,0.3337918519973755,0.3179781138896942,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8584612011909485,0.3804100155830383,0.267497181892395,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7774850130081177,0.2799141407012939,0.2674359083175659,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.7251152992248535,0.2242902070283889,1.0212222337722778,285.98974609375,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3821716308594,285.99053955078125,1.0,0.5179184675216675,1.0,1.0,0.0,1.0,-2.6776039600372314,2.677598237991333,5.758890893048374e-06,2.065512657165528,1.0,1.0,0.0,133.98927307128906,157.0,27743.333984375,0.0,1708.0367431640625,1.0,283.1499938964844,284.9549255371094,291.4678039550781,293.27252197265625,293.1499938964844,293.1499938964844,283.1499938964844,30418.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606506943702698,1.0,0.0,0.0,3.6736114025115967,3.6736345291137695,9.004916705634969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.80029296875,0.0,1517.5648193359375,1895.4371337890625,0.0,2118.28271484375,0.9075253009796144,1.0,0.0,3.0,1.0,0.0
12303180,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.8590551018714905,0.3968309462070465,0.3586511313915252,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.8160094022750854,0.3367500305175781,0.3210491240024566,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8487568497657776,0.3819673657417297,0.2687890529632568,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.7693487405776978,0.2820843756198883,0.2697694301605224,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.7173653244972229,0.2252708822488784,1.0269842147827148,285.9986877441406,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3754577636719,285.9994201660156,1.0,0.5252279043197632,1.0,1.0,0.0,1.0,-2.6955511569976807,2.695545196533203,5.836650416313205e-06,2.079500675201416,1.0,1.0,0.0,141.8166961669922,145.0,28152.181640625,0.0,1770.3558349609375,1.0,283.1499938964844,284.9481811523437,291.5157165527344,293.3460693359375,293.1499938964844,293.1499938964844,283.1499938964844,31556.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660928964614868,1.0,0.0,0.0,3.7417242527008057,3.741748332977295,9.341935083284624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.87158203125,0.0,1603.5518798828125,1895.4371337890625,0.0,2166.22265625,0.9242522716522216,1.0,0.0,3.0,1.0,0.0
12303240,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.8590551018714905,0.3968309462070465,0.3586511313915252,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.8160094022750854,0.3367500305175781,0.3210491240024566,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8487568497657776,0.3819673657417297,0.2687890529632568,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.7693487405776978,0.2820843756198883,0.2697694301605224,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.7173653244972229,0.2252708822488784,1.0269842147827148,285.9986877441406,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3754577636719,285.9994201660156,1.0,0.5252279043197632,1.0,1.0,0.0,1.0,-2.6955511569976807,2.695545196533203,5.836650416313205e-06,2.079500675201416,1.0,1.0,0.0,141.8166961669922,145.0,28152.181640625,0.0,1770.3558349609375,1.0,283.1499938964844,284.9481811523437,291.5157165527344,293.3460693359375,293.1499938964844,293.1499938964844,283.1499938964844,31556.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660928964614868,1.0,0.0,0.0,3.7417242527008057,3.741748332977295,9.341935083284624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.87158203125,0.0,1603.5518798828125,1895.4371337890625,0.0,2166.22265625,0.9242522716522216,1.0,0.0,3.0,1.0,0.0
12303300,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8591361045837402,0.3980370163917541,0.3597545325756073,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.8164217472076416,0.3382220268249511,0.3224569857120514,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.8485590815544128,0.3827419877052307,0.2693431675434112,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.7696205973625183,0.2831608951091766,0.2708065807819366,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.7172313928604126,0.2257530391216278,1.0292491912841797,286.0007019042969,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.372314453125,286.0011291503906,1.0,0.5263879895210266,1.0,1.0,0.0,1.0,-2.7032060623168945,2.703200101852417,5.870043878530851e-06,2.0854995250701904,1.0,1.0,0.0,142.6185760498047,145.0,28353.06640625,0.0,1785.4820556640625,1.0,283.1499938964844,284.941650390625,291.5391540527344,293.3824157714844,293.1499938964844,293.1499938964844,283.1499938964844,32256.68359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687134146690369,1.0,0.0,0.0,3.782978057861328,3.783002853393554,9.549066817271523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.48876953125,0.0,1657.1783447265625,1895.4371337890625,0.0,2189.421875,0.9315730929374696,1.0,0.0,3.0,1.0,0.0
12303360,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.8617110252380371,0.3992376029491424,0.3607823550701141,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.8190982937812805,0.3396973013877868,0.323795735836029,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.8507723212242126,0.3835223019123077,0.2698473036289215,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.7721607685089111,0.2842401564121246,0.2717743217945099,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.7190887331962585,0.2262391448020935,1.0311905145645142,286.0059814453125,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3693542480469,286.006591796875,1.0,0.5265454053878784,1.0,1.0,0.0,1.0,-2.7101526260375977,2.71014666557312,5.900395990465768e-06,2.090927124023437,1.0,1.0,0.0,141.70358276367188,133.0,28527.5078125,0.0,1791.685546875,1.0,283.1499938964844,284.94049072265625,291.56158447265625,293.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711976766586304,1.0,0.0,0.0,3.808065176010132,3.8080902099609375,9.676138006398103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.814453125,0.0,1690.36669921875,1895.4371337890625,0.0,2211.48095703125,0.9405479431152344,1.0,0.0,3.0,1.0,0.0
12303420,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.872185230255127,0.4016140103340149,0.3626998364925384,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.8290520906448364,0.3426571786403656,0.3263558447360992,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.8603488802909851,0.3850967288017273,0.2707732021808624,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7820712327957153,0.2864086627960205,0.2735921144485473,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7267901301383972,0.2272283285856247,1.0345393419265747,286.0118713378906,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3639221191406,286.0124206542969,1.0,0.5246490240097046,1.0,1.0,0.0,1.0,-2.7228565216064453,2.722850561141968,5.956104814686114e-06,2.100852727890014,1.0,1.0,0.0,136.5839385986328,121.0,28878.689453125,0.0,1787.0927734375,1.0,283.1499938964844,284.9322509765625,291.6051330566406,293.48193359375,293.1499938964844,293.1499938964844,283.04998779296875,33808.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758985757827759,1.0,0.0,0.0,3.872878789901733,3.872904539108277,1.000831730380014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.03173828125,0.0,1778.15478515625,1895.4371337890625,0.0,2253.3955078125,0.9554710984230042,1.0,0.0,3.0,1.0,0.0
12303480,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.872185230255127,0.4016140103340149,0.3626998364925384,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.8290520906448364,0.3426571786403656,0.3263558447360992,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.8603488802909851,0.3850967288017273,0.2707732021808624,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7820712327957153,0.2864086627960205,0.2735921144485473,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7267901301383972,0.2272283285856247,1.0345393419265747,286.0118713378906,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3639221191406,286.0124206542969,1.0,0.5246490240097046,1.0,1.0,0.0,1.0,-2.7228565216064453,2.722850561141968,5.956104814686114e-06,2.100852727890014,1.0,1.0,0.0,136.5839385986328,121.0,28878.689453125,0.0,1787.0927734375,1.0,283.1499938964844,284.9322509765625,291.6051330566406,293.48193359375,293.1499938964844,293.1499938964844,283.04998779296875,33808.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758985757827759,1.0,0.0,0.0,3.872878789901733,3.872904539108277,1.000831730380014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.03173828125,0.0,1778.15478515625,1895.4371337890625,0.0,2253.3955078125,0.9554710984230042,1.0,0.0,3.0,1.0,0.0
12303540,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.8880828022956848,0.4035415351390838,0.364243596792221,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.8437041640281677,0.3453679084777832,0.3286657631397247,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.8752837181091309,0.3863514065742492,0.2714832425117492,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.7968646287918091,0.2883656620979309,0.2751838266849518,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.7383777499198914,0.2280535995960235,1.0369746685028076,285.9437255859375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3555908203125,285.9436950683594,1.0,0.5207721590995789,1.0,1.0,0.0,1.0,-2.7331838607788086,2.733177900314331,6.001673682476394e-06,2.1089630126953125,1.0,1.0,0.0,128.80711364746094,109.0,29407.671875,0.0,1766.460693359375,1.0,283.05206298828125,284.84307861328125,291.6641845703125,293.5868835449219,293.1499938964844,293.1499938964844,282.75,34748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853159308433533,1.0,0.0,0.0,3.926376819610596,3.926403284072876,1.028672727443336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.24755859375,0.0,1852.8653564453125,1895.4371337890625,0.0,2337.99755859375,0.9665297865867616,1.0,0.0,3.0,1.0,0.0
12303600,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.8880828022956848,0.4035415351390838,0.364243596792221,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.8437041640281677,0.3453679084777832,0.3286657631397247,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.8752837181091309,0.3863514065742492,0.2714832425117492,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.7968646287918091,0.2883656620979309,0.2751838266849518,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.7383777499198914,0.2280535995960235,1.0369746685028076,285.9437255859375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3555908203125,285.9436950683594,1.0,0.5207721590995789,1.0,1.0,0.0,1.0,-2.7331838607788086,2.733177900314331,6.001673682476394e-06,2.1089630126953125,1.0,1.0,0.0,128.80711364746094,109.0,29407.671875,0.0,1766.460693359375,1.0,283.05206298828125,284.84307861328125,291.6641845703125,293.5868835449219,293.1499938964844,293.1499938964844,282.75,34748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853159308433533,1.0,0.0,0.0,3.926376819610596,3.926403284072876,1.028672727443336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.24755859375,0.0,1852.8653564453125,1895.4371337890625,0.0,2337.99755859375,0.9665297865867616,1.0,0.0,3.0,1.0,0.0
12303660,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.9048153162002563,0.4041880071163177,0.3648504018783569,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8594577312469482,0.3470813035964966,0.330190360546112,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.8913066387176514,0.3866056203842163,0.2716385722160339,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.8121187090873718,0.2895044684410095,0.2761403620243072,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.7508254647254944,0.2282913327217102,1.0373454093933103,285.7289733886719,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3404541015625,285.7268371582031,1.0,0.5161398649215698,1.0,1.0,0.0,1.0,-2.737534999847412,2.7375290393829346,6.021139142831089e-06,2.112480878829956,1.0,1.0,0.0,121.03827667236328,109.0,30264.533203125,0.0,1736.744873046875,1.0,282.7596740722656,284.5940246582031,291.7405700683594,293.7533569335937,293.1499938964844,293.1499938964844,282.75,35204.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030230402946472,1.0,0.0,0.0,3.952070236206055,3.952097177505493,1.0421796332593658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.96923828125,0.0,1889.478271484375,1895.4371337890625,0.0,2499.0966796875,0.9726426601409912,1.0,0.0,3.0,1.0,0.0
12303720,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.9072853922843932,0.404246985912323,0.364850789308548,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.8617522716522217,0.3472864329814911,0.3303391337394714,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8936071395874023,0.38660728931427,0.2716051340103149,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7246398925781,0.8141946196556091,0.2896327972412109,0.2762186825275421,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.7526340484619141,0.2282980233430862,1.0371828079223633,285.7243957519531,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.33819580078125,285.72320556640625,1.0,0.515421450138092,1.0,1.0,0.0,1.0,-2.7375731468200684,2.737567186355591,6.021327862981707e-06,2.112520217895508,1.0,1.0,0.0,119.95679473876952,97.0,30289.509765625,0.0,1731.754150390625,1.0,282.7560119628906,284.58905029296875,291.7362670898437,293.74395751953125,293.1499938964844,293.1499938964844,282.45001220703125,35252.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039407134056091,1.0,0.0,0.0,3.954753160476685,3.954780101776123,1.0435951480758376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.43017578125,0.0,1893.3292236328125,1895.4371337890625,0.0,2507.508544921875,0.9732809662818908,1.0,0.0,3.0,1.0,0.0
12303780,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9316862225532532,0.4040191173553467,0.3644742369651794,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.8832534551620483,0.3484895229339599,0.3312535881996155,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.91562819480896,0.3860120773315429,0.271047979593277,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967346191406,0.8326787948608398,0.2902545630931854,0.2765739560127258,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.7696647047996521,0.2279621958732605,1.034534573554993,285.4964599609375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3150329589844,285.4951477050781,1.0,0.5087754130363464,1.0,1.0,0.0,1.0,-2.734800100326538,2.7347941398620605,6.009362550685182e-06,2.110487222671509,1.0,1.0,0.0,110.60564422607422,85.0,31089.806640625,0.0,1684.0172119140625,1.0,282.4559631347656,284.3293762207031,291.763671875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199540376663208,1.0,0.0,0.0,3.971664905548096,3.971692085266113,1.0525396874072612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.396484375,0.0,1917.72265625,1895.4371337890625,0.0,2655.143798828125,0.9773038029670716,1.0,0.0,3.0,1.0,0.0
12303840,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9316862225532532,0.4040191173553467,0.3644742369651794,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.8832534551620483,0.3484895229339599,0.3312535881996155,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.91562819480896,0.3860120773315429,0.271047979593277,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967346191406,0.8326787948608398,0.2902545630931854,0.2765739560127258,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.7696647047996521,0.2279621958732605,1.034534573554993,285.4964599609375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3150329589844,285.4951477050781,1.0,0.5087754130363464,1.0,1.0,0.0,1.0,-2.734800100326538,2.7347941398620605,6.009362550685182e-06,2.110487222671509,1.0,1.0,0.0,110.60564422607422,85.0,31089.806640625,0.0,1684.0172119140625,1.0,282.4559631347656,284.3293762207031,291.763671875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199540376663208,1.0,0.0,0.0,3.971664905548096,3.971692085266113,1.0525396874072612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.396484375,0.0,1917.72265625,1895.4371337890625,0.0,2655.143798828125,0.9773038029670716,1.0,0.0,3.0,1.0,0.0
12303900,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.9461685419082642,0.4037475287914276,0.3641374409198761,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.8960965275764465,0.3489474356174469,0.3315593600273132,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.929832935333252,0.3855635821819305,0.2706502676010132,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.8435548543930054,0.2904316782951355,0.2766083180904388,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.7799683213233948,0.227667286992073,1.032553791999817,285.33819580078125,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3033142089844,285.3288879394531,1.0,0.5050668716430664,1.0,1.0,0.0,1.0,-2.731947183609009,2.7319412231445312,5.996894287818577e-06,2.1083152294158936,1.0,1.0,0.0,105.66543579101562,85.0,31921.818359375,0.0,1656.8074951171875,1.0,282.1932983398437,284.1280822753906,291.80291748046875,293.9695739746094,293.1499938964844,293.1499938964844,282.1499938964844,35656.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294124603271484,1.0,0.0,0.0,3.977346420288086,3.977373600006104,1.055553184414748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.55859375,0.0,1925.9642333984373,1895.4371337890625,0.0,2742.97705078125,0.978655219078064,1.0,0.0,3.0,1.0,0.0
12303960,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.9611837267875672,0.4033817052841186,0.3636107146739959,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.91054368019104,0.3493213653564453,0.3317224979400635,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.945356547832489,0.3850298523902893,0.2701326012611389,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8557732105255127,0.2905305325984955,0.2765160202980041,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.791419506072998,0.2272982001304626,1.0300439596176147,285.2924499511719,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.2913513183594,1.0,0.5011205673217773,1.0,1.0,0.0,1.0,-2.727762460708618,2.7277565002441406,5.978579338261625e-06,2.1051061153411865,1.0,1.0,0.0,100.66484832763672,73.0,32030.849609375,0.0,1627.44140625,1.0,282.1559753417969,284.0809020996094,291.7837219238281,293.9063720703125,293.1499938964844,293.1499938964844,281.8500061035156,35735.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832706093788147,1.0,0.0,0.0,3.981727361679077,3.981754779815674,1.057879785548721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.169921875,0.0,1932.335693359375,1895.4371337890625,0.0,2773.65087890625,0.9796972274780272,1.0,0.0,3.0,1.0,0.0
12304020,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.99275803565979,0.4024993777275085,0.362504243850708,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.949889600276947,0.3499429523944855,0.331957459449768,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9799456000328064,0.383859634399414,0.269058346748352,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8875989317893982,0.2906140089035034,0.2762395739555359,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.819492757320404,0.226457729935646,1.0245730876922607,285.0928955078125,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0917053222656,1.0,0.4927314221858978,1.0,1.0,0.0,1.0,-2.7185189723968506,2.718513011932373,5.93817912886152e-06,2.09799599647522,1.0,1.0,0.0,90.18580627441406,76.0,32975.60546875,0.0,1565.5150146484375,1.0,281.8558349609375,283.8345031738281,291.80810546875,293.9878234863281,293.1499938964844,293.1499938964844,281.54998779296875,35842.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444046974182129,1.0,0.0,0.0,3.987709045410156,3.987736463546753,1.061060629581334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.78955078125,0.0,1941.0574951171875,1895.4371337890625,0.0,2882.89453125,0.981119990348816,1.0,0.0,3.0,1.0,0.0
12304080,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.99275803565979,0.4024993777275085,0.362504243850708,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.949889600276947,0.3499429523944855,0.331957459449768,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9799456000328064,0.383859634399414,0.269058346748352,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8875989317893982,0.2906140089035034,0.2762395739555359,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.819492757320404,0.226457729935646,1.0245730876922607,285.0928955078125,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0917053222656,1.0,0.4927314221858978,1.0,1.0,0.0,1.0,-2.7185189723968506,2.718513011932373,5.93817912886152e-06,2.09799599647522,1.0,1.0,0.0,90.18580627441406,76.0,32975.60546875,0.0,1565.5150146484375,1.0,281.8558349609375,283.8345031738281,291.80810546875,293.9878234863281,293.1499938964844,293.1499938964844,281.54998779296875,35842.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444046974182129,1.0,0.0,0.0,3.987709045410156,3.987736463546753,1.061060629581334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.78955078125,0.0,1941.0574951171875,1895.4371337890625,0.0,2882.89453125,0.981119990348816,1.0,0.0,3.0,1.0,0.0
12304140,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.4021333456039428,0.3563323616981506,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9659973978996276,0.350317895412445,0.3322323262691498,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9917781352996826,0.3824642598628998,0.2680237293243408,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9017482995986938,0.2904777526855469,0.27602618932724,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8302558660507202,0.2254302501678466,1.01952862739563,284.8894958496094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2491149902344,284.8876342773437,1.0,0.4881068468093872,1.0,1.0,0.0,1.0,-2.7027883529663086,2.702782392501831,5.8670607359090354e-06,2.084620475769043,0.9986249208450316,0.9986249208450316,0.0,85.86811065673828,94.0,33882.92578125,0.0,1523.9605712890625,1.0,281.5558166503906,283.58709716796875,291.8317565917969,294.0684814453125,293.1499938964844,293.1499938964844,281.25,35944.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557693362236023,1.0,0.0,0.0,3.990289211273194,3.99031662940979,1.0624341939546866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.66845703125,0.0,1945.2791748046875,1895.4371337890625,0.0,2989.334228515625,0.9817605018615724,1.0,0.0,3.0,1.0,0.0
12304200,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.4021333456039428,0.3563323616981506,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9659973978996276,0.350317895412445,0.3322323262691498,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9917781352996826,0.3824642598628998,0.2680237293243408,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9017482995986938,0.2904777526855469,0.27602618932724,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8302558660507202,0.2254302501678466,1.01952862739563,284.8894958496094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2491149902344,284.8876342773437,1.0,0.4881068468093872,1.0,1.0,0.0,1.0,-2.7027883529663086,2.702782392501831,5.8670607359090354e-06,2.084620475769043,0.9986249208450316,0.9986249208450316,0.0,85.86811065673828,94.0,33882.92578125,0.0,1523.9605712890625,1.0,281.5558166503906,283.58709716796875,291.8317565917969,294.0684814453125,293.1499938964844,293.1499938964844,281.25,35944.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557693362236023,1.0,0.0,0.0,3.990289211273194,3.99031662940979,1.0624341939546866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.66845703125,0.0,1945.2791748046875,1895.4371337890625,0.0,2989.334228515625,0.9817605018615724,1.0,0.0,3.0,1.0,0.0
12304260,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.9931088089942932,0.400722473859787,0.3612331449985504,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.95225727558136,0.3505155444145202,0.3325890898704529,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.979192852973938,0.380886048078537,0.2670589089393616,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.888733446598053,0.2901886105537414,0.2759197056293487,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.8183742165565491,0.2242856472730636,1.0151591300964355,284.7038879394531,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2279357910156,284.70269775390625,1.0,0.4908219575881958,1.0,1.0,0.0,1.0,-2.7030341625213623,2.7030282020568848,5.870578661415493e-06,2.085976839065552,0.993759036064148,0.993759036064148,0.0,89.22517395019531,112.0,35037.25390625,0.0,1539.51708984375,1.0,281.2557983398437,283.3583068847656,291.855224609375,294.15850830078125,293.1499938964844,293.1499938964844,280.95001220703125,36103.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675123453140259,1.0,0.0,0.0,3.986934185028076,3.986961603164673,1.0606482874209178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.24267578125,0.0,1942.1767578125,1895.4371337890625,0.0,3099.474365234375,0.9810940623283386,1.0,0.0,3.0,1.0,0.0
12304320,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.9931088089942932,0.400722473859787,0.3612331449985504,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.95225727558136,0.3505155444145202,0.3325890898704529,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.979192852973938,0.380886048078537,0.2670589089393616,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.888733446598053,0.2901886105537414,0.2759197056293487,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.8183742165565491,0.2242856472730636,1.0151591300964355,284.7038879394531,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2279357910156,284.70269775390625,1.0,0.4908219575881958,1.0,1.0,0.0,1.0,-2.7030341625213623,2.7030282020568848,5.870578661415493e-06,2.085976839065552,0.993759036064148,0.993759036064148,0.0,89.22517395019531,112.0,35037.25390625,0.0,1539.51708984375,1.0,281.2557983398437,283.3583068847656,291.855224609375,294.15850830078125,293.1499938964844,293.1499938964844,280.95001220703125,36103.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675123453140259,1.0,0.0,0.0,3.986934185028076,3.986961603164673,1.0606482874209178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.24267578125,0.0,1942.1767578125,1895.4371337890625,0.0,3099.474365234375,0.9810940623283386,1.0,0.0,3.0,1.0,0.0
12304380,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113525390625,0.9573251605033876,0.3982738852500915,0.359451562166214,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51141357421875,0.911860167980194,0.3504354655742645,0.3329996466636657,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.9400416612625122,0.3790458142757416,0.2661381065845489,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115661621094,0.8551483750343323,0.2896465361118316,0.2758880853652954,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.7864550352096558,0.2229226231575012,1.01128089427948,284.5113525390625,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.205322265625,284.5102233886719,1.0,0.4971071183681488,1.0,1.0,0.0,1.0,-2.696195125579834,2.6961894035339355,5.840938229084713e-06,2.0807125568389893,0.9862868189811708,0.9862868189811708,0.0,99.5270004272461,130.0,36066.87890625,0.0,1576.9200439453125,1.0,280.95587158203125,283.12530517578125,291.8740539550781,294.24365234375,293.1499938964844,293.1499938964844,280.6499938964844,36282.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880038321018219,1.0,0.0,0.0,3.9770994186401367,3.977126836776733,1.055422103490855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.20751953125,0.0,1930.74853515625,1895.4371337890625,0.0,3216.939453125,0.978973388671875,1.0,0.0,3.0,1.0,0.0
12304440,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113525390625,0.9573251605033876,0.3982738852500915,0.359451562166214,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51141357421875,0.911860167980194,0.3504354655742645,0.3329996466636657,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.9400416612625122,0.3790458142757416,0.2661381065845489,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115661621094,0.8551483750343323,0.2896465361118316,0.2758880853652954,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.7864550352096558,0.2229226231575012,1.01128089427948,284.5113525390625,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.205322265625,284.5102233886719,1.0,0.4971071183681488,1.0,1.0,0.0,1.0,-2.696195125579834,2.6961894035339355,5.840938229084713e-06,2.0807125568389893,0.9862868189811708,0.9862868189811708,0.0,99.5270004272461,130.0,36066.87890625,0.0,1576.9200439453125,1.0,280.95587158203125,283.12530517578125,291.8740539550781,294.24365234375,293.1499938964844,293.1499938964844,280.6499938964844,36282.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880038321018219,1.0,0.0,0.0,3.9770994186401367,3.977126836776733,1.055422103490855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.20751953125,0.0,1930.74853515625,1895.4371337890625,0.0,3216.939453125,0.978973388671875,1.0,0.0,3.0,1.0,0.0
12304500,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636169433594,0.9352414608001708,0.3970579206943512,0.358668178319931,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642883300781,0.8928996920585632,0.3503040075302124,0.3331935703754425,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.9176891446113586,0.3780460953712463,0.2656800448894501,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.365478515625,0.8387703895568848,0.289293885231018,0.2758651077747345,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676452636719,0.7699853777885437,0.2221773862838745,1.0093590021133425,284.36358642578125,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1946716308594,284.354248046875,1.0,0.5010871887207031,1.0,1.0,0.0,1.0,-2.692599534988404,2.692593574523926,5.825344032928115e-06,2.077925443649292,0.980950117111206,0.980950117111206,0.0,106.00498962402344,130.0,36985.2265625,0.0,1601.5623779296875,1.0,280.6932983398437,282.9361572265625,291.9075012207031,294.3842468261719,293.1499938964844,293.1499938964844,280.6499938964844,36390.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88885897397995,1.0,0.0,0.0,3.9695847034454346,3.9696121215820312,1.0514373798287124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4013671875,0.0,1921.8175048828125,1895.4371337890625,0.0,3299.534912109375,0.9773139357566832,1.0,0.0,3.0,1.0,0.0
12304560,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3178100585937,0.9130241870880128,0.3957522809505462,0.3577632308006286,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31787109375,0.8749867677688599,0.3500791788101196,0.3332825899124145,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3178405761719,0.8974764347076416,0.3769597113132477,0.2651385068893432,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180236816406,0.8232243657112122,0.2888583242893219,0.2757562696933746,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182983398437,0.7544092535972595,0.2213629633188247,1.0071444511413574,284.3177795410156,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1838684082031,284.3166809082031,1.0,0.5054131746292114,1.0,1.0,0.0,1.0,-2.6881766319274902,2.688170909881592,5.806195986224338e-06,2.0744996070861816,0.9762290120124816,0.9762290120124816,0.0,113.20693969726562,148.0,37038.6484375,0.0,1628.2691650390625,1.0,280.65582275390625,282.89324951171875,291.8833923339844,294.3154602050781,293.1499938964844,293.1499938964844,280.3500061035156,36484.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892241895198822,1.0,0.0,0.0,3.959890127182007,3.959917306900024,1.0463080570843886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.11376953125,0.0,1909.9754638671875,1895.4371337890625,0.0,3331.16748046875,0.975203812122345,1.0,0.0,3.0,1.0,0.0
12304620,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1238708496094,0.8773584365844727,0.3930023908615112,0.355966180562973,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239318847656,0.8441504836082458,0.349463939666748,0.3333986699581146,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239013671875,0.8635039925575256,0.3746544122695923,0.264044314622879,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.12408447265625,0.7937161326408386,0.2878423929214477,0.2754864990711212,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.7278704047203064,0.2196154594421386,1.0025397539138794,284.1238708496094,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16375732421875,284.1226806640625,1.0,0.5147997140884399,1.0,1.0,0.0,1.0,-2.678985357284546,2.6789793968200684,5.766470167145599e-06,2.067363977432251,0.9635838270187378,0.9635838270187378,0.0,128.90884399414062,151.0,37945.6640625,0.0,1686.835693359375,1.0,280.3560791015625,282.66314697265625,291.885009765625,294.3755187988281,293.1499938964844,293.1499938964844,280.04998779296875,36715.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037446975708008,1.0,0.0,0.0,3.934251308441162,3.9342782497406006,1.0328029702577624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.00048828125,0.0,1878.7752685546875,1895.4371337890625,0.0,3438.464599609375,0.9695541262626648,1.0,0.0,3.0,1.0,0.0
12304680,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1238708496094,0.8773584365844727,0.3930023908615112,0.355966180562973,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239318847656,0.8441504836082458,0.349463939666748,0.3333986699581146,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239013671875,0.8635039925575256,0.3746544122695923,0.264044314622879,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.12408447265625,0.7937161326408386,0.2878423929214477,0.2754864990711212,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1243896484375,0.7278704047203064,0.2196154594421386,1.0025397539138794,284.1238708496094,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16375732421875,284.1226806640625,1.0,0.5147997140884399,1.0,1.0,0.0,1.0,-2.678985357284546,2.6789793968200684,5.766470167145599e-06,2.067363977432251,0.9635838270187378,0.9635838270187378,0.0,128.90884399414062,151.0,37945.6640625,0.0,1686.835693359375,1.0,280.3560791015625,282.66314697265625,291.885009765625,294.3755187988281,293.1499938964844,293.1499938964844,280.04998779296875,36715.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037446975708008,1.0,0.0,0.0,3.934251308441162,3.9342782497406006,1.0328029702577624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.00048828125,0.0,1878.7752685546875,1895.4371337890625,0.0,3438.464599609375,0.9695541262626648,1.0,0.0,3.0,1.0,0.0
12304740,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.8566696643829346,0.3900206983089447,0.3537836372852325,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271850585937,0.8268249034881592,0.3486207127571106,0.3331078886985779,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.8439376354217529,0.3721554577350616,0.2626739144325256,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.7755537033081055,0.2866319715976715,0.2748400866985321,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276733398437,0.7114689350128174,0.2177124470472335,0.9963175654411316,283.9270935058594,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1449279785156,283.9257202148437,1.0,0.5200625658035278,1.0,1.0,0.0,1.0,-2.666116714477539,2.6661109924316406,5.711118774343049e-06,2.057391881942749,0.9483051300048828,0.9483051300048828,0.0,139.83181762695312,139.0,38855.22265625,0.0,1717.862060546875,1.0,280.0562744140625,282.4401550292969,291.8819580078125,294.4307861328125,293.1499938964844,293.1499938964844,279.75,36986.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148128628730774,1.0,0.0,0.0,3.8987441062927246,3.898770809173584,1.0142447308680858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.17138671875,0.0,1835.7991943359373,1895.4371337890625,0.0,3541.21337890625,0.9617131948471068,1.0,0.0,3.0,1.0,0.0
12304800,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.8566696643829346,0.3900206983089447,0.3537836372852325,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271850585937,0.8268249034881592,0.3486207127571106,0.3331078886985779,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.8439376354217529,0.3721554577350616,0.2626739144325256,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.7755537033081055,0.2866319715976715,0.2748400866985321,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276733398437,0.7114689350128174,0.2177124470472335,0.9963175654411316,283.9270935058594,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1449279785156,283.9257202148437,1.0,0.5200625658035278,1.0,1.0,0.0,1.0,-2.666116714477539,2.6661109924316406,5.711118774343049e-06,2.057391881942749,0.9483051300048828,0.9483051300048828,0.0,139.83181762695312,139.0,38855.22265625,0.0,1717.862060546875,1.0,280.0562744140625,282.4401550292969,291.8819580078125,294.4307861328125,293.1499938964844,293.1499938964844,279.75,36986.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148128628730774,1.0,0.0,0.0,3.8987441062927246,3.898770809173584,1.0142447308680858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.17138671875,0.0,1835.7991943359373,1895.4371337890625,0.0,3541.21337890625,0.9617131948471068,1.0,0.0,3.0,1.0,0.0
12304860,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72979736328125,0.8511126637458801,0.3869887292385101,0.3512124419212341,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298889160156,0.8229596018791199,0.3476474583148956,0.3323299586772918,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298278808594,0.8388680219650269,0.369625449180603,0.261013388633728,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301025390625,0.7711910605430603,0.2853423953056335,0.2737525999546051,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.73052978515625,0.7063583731651306,0.215802401304245,0.9883114099502563,283.7297668457031,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1283569335937,283.7280578613281,1.0,0.5186448097229004,1.0,1.0,0.0,1.0,-2.6491739749908447,2.6491684913635254,5.638624770654133e-06,2.044250249862671,0.9310365319252014,0.9310365319252014,0.0,141.62677001953125,139.0,39655.80859375,0.0,1701.372314453125,1.0,279.75762939453125,282.2195129394531,291.875732421875,294.4798889160156,293.1499938964844,293.1499938964844,279.75,37298.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251205325126648,1.0,0.0,0.0,3.8535099029541016,3.8535361289978014,9.908461606755736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.28076171875,0.0,1781.85009765625,1895.4371337890625,0.0,3636.336669921875,0.9517244696617126,1.0,0.0,3.0,1.0,0.0
12304920,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284240722656,0.8510701060295105,0.3868724405765533,0.3510965406894684,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.728515625,0.8229727149009705,0.3476117551326751,0.3322887420654297,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284545898437,0.8388381600379944,0.3695274889469147,0.2609381079673767,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.72869873046875,0.7711859941482544,0.2852929830551147,0.2736993134021759,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7290344238281,0.7063097357749939,0.215726688504219,0.9879449009895324,283.7284240722656,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1277770996094,283.7269287109375,1.0,0.5184966325759888,1.0,1.0,0.0,1.0,-2.648390293121338,2.6483845710754395,5.635274192172801e-06,2.0436384677886963,0.930367112159729,0.930367112159729,0.0,141.56561279296875,127.0,39644.3671875,0.0,1699.96240234375,1.0,279.7565612792969,282.2186279296875,291.8724365234375,294.4734191894531,293.1499938964844,293.1499938964844,279.45001220703125,37308.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925125777721405,1.0,0.0,0.0,3.851422071456909,3.8514482975006095,9.89772729553806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.0126953125,0.0,1779.351318359375,1895.4371337890625,0.0,3636.385009765625,0.9512627720832824,1.0,0.0,3.0,1.0,0.0
