time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304980,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5315856933594,0.8533967733383179,0.3836331069469452,0.348104327917099,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316467285156,0.8264437317848206,0.3464983999729156,0.3311412632465362,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.8413488268852234,0.3668346107006073,0.2589869201183319,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318298339844,0.7742487192153931,0.2838882505893707,0.2722662389278412,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5321655273437,0.708121657371521,0.2137279510498047,0.9784135818481444,283.5315856933594,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1119689941406,283.5301818847656,1.0,0.5131377577781677,1.0,1.0,0.0,1.0,-2.6278975009918213,2.627892017364502,5.548127774090972e-06,2.0276906490325928,0.9098185300827026,0.9098185300827026,0.0,137.6625213623047,115.0,40333.6328125,0.0,1653.03662109375,1.0,279.4569091796875,282.0021057128906,291.8587341308594,294.5046691894531,293.1499938964844,293.1499938964844,279.1499938964844,37693.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341878890991212,1.0,0.0,0.0,3.7899012565612793,3.7899270057678223,9.58405053097522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.78515625,0.0,1707.615478515625,1895.4371337890625,0.0,3719.46728515625,0.9376947283744812,1.0,0.0,3.0,1.0,0.0
12305040,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5315856933594,0.8533967733383179,0.3836331069469452,0.348104327917099,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316467285156,0.8264437317848206,0.3464983999729156,0.3311412632465362,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.8413488268852234,0.3668346107006073,0.2589869201183319,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318298339844,0.7742487192153931,0.2838882505893707,0.2722662389278412,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5321655273437,0.708121657371521,0.2137279510498047,0.9784135818481444,283.5315856933594,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1119689941406,283.5301818847656,1.0,0.5131377577781677,1.0,1.0,0.0,1.0,-2.6278975009918213,2.627892017364502,5.548127774090972e-06,2.0276906490325928,0.9098185300827026,0.9098185300827026,0.0,137.6625213623047,115.0,40333.6328125,0.0,1653.03662109375,1.0,279.4569091796875,282.0021057128906,291.8587341308594,294.5046691894531,293.1499938964844,293.1499938964844,279.1499938964844,37693.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341878890991212,1.0,0.0,0.0,3.7899012565612793,3.7899270057678223,9.58405053097522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.78515625,0.0,1707.615478515625,1895.4371337890625,0.0,3719.46728515625,0.9376947283744812,1.0,0.0,3.0,1.0,0.0
12305100,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3876647949219,0.8566892743110657,0.3820293247699737,0.3465978801250458,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3882141113281,0.830115020275116,0.3459279239177704,0.3305181860923767,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38787841796875,0.844636082649231,0.3654923439025879,0.257991224527359,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3894958496094,0.7777663469314575,0.2831839919090271,0.2715077102184295,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3919677734375,0.7108497619628906,0.2127455472946167,0.973508596420288,283.3876037597656,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1045837402344,283.3775329589844,1.0,0.5095341205596924,1.0,1.0,0.0,1.0,-2.6173369884490967,2.6173315048217773,5.503460215550149e-06,2.019460678100586,0.8980185985565186,0.8980185985565186,0.0,134.36642456054688,115.0,41075.55078125,0.0,1623.37890625,1.0,279.1979675292969,281.8304138183594,291.8760681152344,294.6185607910156,293.1499938964844,293.1499938964844,279.1499938964844,37925.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940622329711914,1.0,0.0,0.0,3.75317645072937,3.753201961517334,9.39920823839202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.7587890625,0.0,1665.8333740234375,1895.4371337890625,0.0,3778.10205078125,0.9295799732208252,1.0,0.0,3.0,1.0,0.0
12305160,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3400573730469,0.8608818054199219,0.3803721070289612,0.3449623584747314,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.340087890625,0.8346201777458191,0.345307320356369,0.329790711402893,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3400573730469,0.8488049507141113,0.3641046583652496,0.2569136917591095,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3402404785156,0.782146692276001,0.2824428975582123,0.2706652879714966,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3405456542969,0.714243471622467,0.2117445617914199,0.9683326482772828,283.34002685546875,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0971374511719,283.33892822265625,1.0,0.5054653286933899,1.0,1.0,0.0,1.0,-2.605971574783325,2.605966091156006,5.455599875858752e-06,2.010608434677124,0.8867582082748413,0.8867582082748413,0.0,130.5465850830078,103.0,40927.5859375,0.0,1590.4957275390625,1.0,279.1573181152344,281.7940673828125,291.8431091308594,294.5277099609375,293.1499938964844,293.1499938964844,279.45001220703125,38149.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420549273490906,1.0,0.0,0.0,3.711416244506836,3.711441040039064,9.191207936964928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.40771484375,0.0,1618.931396484375,1895.4371337890625,0.0,3791.113037109375,0.9204290509223938,1.0,0.0,3.0,1.0,0.0
12305220,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53839111328125,0.8756747245788574,0.3790481090545654,0.3428540229797363,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382385253906,0.8492228388786316,0.3453438878059387,0.3290529549121856,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.538330078125,0.8631387948989868,0.3628888428211212,0.2554377913475036,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53790283203125,0.7965004444122314,0.2820568084716797,0.2695833444595337,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372619628906,0.7253655195236206,0.2106649875640869,0.9603247046470642,283.53839111328125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0960388183594,283.5411376953125,1.0,0.4966826140880584,1.0,1.0,0.0,1.0,-2.589843511581421,2.5898380279541016,5.387658802646911e-06,1.9978556632995603,0.8694815635681152,0.8694815635681152,0.0,120.73809051513672,91.0,39465.453125,0.0,1524.925048828125,1.0,279.4423217773437,282.03692626953125,291.7364807128906,294.2615966796875,293.1499938964844,293.1499938964844,279.75,38211.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238508939743042,1.0,0.0,0.0,3.628190040588379,3.6282143592834473,8.783616181062825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.13916015625,0.0,1525.485107421875,1895.4371337890625,0.0,3624.653564453125,0.9019554853439332,1.0,0.0,3.0,1.0,0.0
12305280,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53839111328125,0.8756747245788574,0.3790481090545654,0.3428540229797363,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382385253906,0.8492228388786316,0.3453438878059387,0.3290529549121856,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.538330078125,0.8631387948989868,0.3628888428211212,0.2554377913475036,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53790283203125,0.7965004444122314,0.2820568084716797,0.2695833444595337,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372619628906,0.7253655195236206,0.2106649875640869,0.9603247046470642,283.53839111328125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0960388183594,283.5411376953125,1.0,0.4966826140880584,1.0,1.0,0.0,1.0,-2.589843511581421,2.5898380279541016,5.387658802646911e-06,1.9978556632995603,0.8694815635681152,0.8694815635681152,0.0,120.73809051513672,91.0,39465.453125,0.0,1524.925048828125,1.0,279.4423217773437,282.03692626953125,291.7364807128906,294.2615966796875,293.1499938964844,293.1499938964844,279.75,38211.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238508939743042,1.0,0.0,0.0,3.628190040588379,3.6282143592834473,8.783616181062825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.13916015625,0.0,1525.485107421875,1895.4371337890625,0.0,3624.653564453125,0.9019554853439332,1.0,0.0,3.0,1.0,0.0
12305340,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628173828125,0.9004284143447876,0.3792947232723236,0.3423709571361542,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7626647949219,0.87320476770401,0.346619039773941,0.32955002784729,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76275634765625,0.887179434299469,0.3630872368812561,0.2550346553325653,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.76226806640625,0.8187564611434937,0.2827909290790558,0.269588440656662,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615051269531,0.7434349656105042,0.2106326669454574,0.9569546580314636,283.7628173828125,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1072998046875,283.7660217285156,1.0,0.4878964424133301,1.0,1.0,0.0,1.0,-2.585324287414551,2.5853190422058105,5.3684425438405015e-06,1.994155049324036,0.8554279208183289,0.8554279208183289,0.0,108.8938446044922,79.0,38102.58203125,0.0,1466.6119384765625,1.0,279.7412414550781,282.3016052246094,291.7066955566406,294.1265563964844,293.1499938964844,293.1499938964844,280.04998779296875,38100.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903467297554016,1.0,0.0,0.0,3.548744440078736,3.548767805099488,8.403162610193249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.93603515625,0.0,1438.691162109375,1895.4371337890625,0.0,3435.883056640625,0.8842357397079468,1.0,0.0,3.0,1.0,0.0
12305400,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7628173828125,0.9004284143447876,0.3792947232723236,0.3423709571361542,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7626647949219,0.87320476770401,0.346619039773941,0.32955002784729,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76275634765625,0.887179434299469,0.3630872368812561,0.2550346553325653,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.76226806640625,0.8187564611434937,0.2827909290790558,0.269588440656662,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615051269531,0.7434349656105042,0.2106326669454574,0.9569546580314636,283.7628173828125,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1072998046875,283.7660217285156,1.0,0.4878964424133301,1.0,1.0,0.0,1.0,-2.585324287414551,2.5853190422058105,5.3684425438405015e-06,1.994155049324036,0.8554279208183289,0.8554279208183289,0.0,108.8938446044922,79.0,38102.58203125,0.0,1466.6119384765625,1.0,279.7412414550781,282.3016052246094,291.7066955566406,294.1265563964844,293.1499938964844,293.1499938964844,280.04998779296875,38100.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903467297554016,1.0,0.0,0.0,3.548744440078736,3.548767805099488,8.403162610193249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.93603515625,0.0,1438.691162109375,1895.4371337890625,0.0,3435.883056640625,0.8842357397079468,1.0,0.0,3.0,1.0,0.0
12305460,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.9381284713745116,0.3801602125167846,0.3425616323947906,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884338378906,0.907398283481598,0.3485186696052551,0.3307165205478668,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.988525390625,0.9225675463676452,0.3640215694904327,0.2552055716514587,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8477064967155457,0.2841750383377075,0.2702597379684448,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.7700745463371277,0.2112424224615097,0.9566888213157654,283.98858642578125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12371826171875,283.9918212890625,1.0,0.4794114828109741,1.0,1.0,0.0,1.0,-2.5876426696777344,2.587637424468994,5.377785328164464e-06,1.99579918384552,0.844389796257019,0.844389796257019,0.0,96.34830474853516,67.0,36849.62109375,0.0,1414.3753662109375,1.0,280.0404968261719,282.56768798828125,291.69976806640625,294.0365905761719,293.1499938964844,293.1499938964844,280.3500061035156,37878.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885534405708313,1.0,0.0,0.0,3.477256298065185,3.4772789478302,8.068014949458302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.720703125,0.0,1362.73193359375,1895.4371337890625,0.0,3268.421875,0.8682361245155334,1.0,0.0,3.0,1.0,0.0
12305520,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.9381284713745116,0.3801602125167846,0.3425616323947906,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884338378906,0.907398283481598,0.3485186696052551,0.3307165205478668,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.988525390625,0.9225675463676452,0.3640215694904327,0.2552055716514587,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8477064967155457,0.2841750383377075,0.2702597379684448,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.7700745463371277,0.2112424224615097,0.9566888213157654,283.98858642578125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12371826171875,283.9918212890625,1.0,0.4794114828109741,1.0,1.0,0.0,1.0,-2.5876426696777344,2.587637424468994,5.377785328164464e-06,1.99579918384552,0.844389796257019,0.844389796257019,0.0,96.34830474853516,67.0,36849.62109375,0.0,1414.3753662109375,1.0,280.0404968261719,282.56768798828125,291.69976806640625,294.0365905761719,293.1499938964844,293.1499938964844,280.3500061035156,37878.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885534405708313,1.0,0.0,0.0,3.477256298065185,3.4772789478302,8.068014949458302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.720703125,0.0,1362.73193359375,1895.4371337890625,0.0,3268.421875,0.8682361245155334,1.0,0.0,3.0,1.0,0.0
12305580,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.208984375,0.9850249886512756,0.3813480734825134,0.3430733978748321,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088623046875,0.9591742753982544,0.3507713377475738,0.332252025604248,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089233398437,0.9724913835525512,0.3653781414031982,0.2557070553302765,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084655761719,0.8901028037071228,0.2859455943107605,0.2713381648063659,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077331542969,0.8088529706001282,0.212250217795372,0.9583836793899536,284.2090148925781,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14190673828125,284.21209716796875,1.0,0.4712802767753601,1.0,1.0,0.0,1.0,-2.594034433364868,2.594029188156128,5.40416658623144e-06,2.0006208419799805,0.8362521529197693,0.8362521529197693,0.0,83.6489486694336,85.0,35760.66015625,0.0,1366.6424560546875,1.0,280.33984375,282.8353881835937,291.695068359375,293.9637451171875,293.1499938964844,293.1499938964844,280.6499938964844,37580.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703565001487732,1.0,0.0,0.0,3.416776657104492,3.4167988300323486,7.789802793922718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.9853515625,0.0,1299.9169921875,1895.4371337890625,0.0,3126.15478515625,0.8546380400657654,1.0,0.0,3.0,1.0,0.0
12305640,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.208984375,0.9850249886512756,0.3813480734825134,0.3430733978748321,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088623046875,0.9591742753982544,0.3507713377475738,0.332252025604248,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089233398437,0.9724913835525512,0.3653781414031982,0.2557070553302765,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084655761719,0.8901028037071228,0.2859455943107605,0.2713381648063659,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077331542969,0.8088529706001282,0.212250217795372,0.9583836793899536,284.2090148925781,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14190673828125,284.21209716796875,1.0,0.4712802767753601,1.0,1.0,0.0,1.0,-2.594034433364868,2.594029188156128,5.40416658623144e-06,2.0006208419799805,0.8362521529197693,0.8362521529197693,0.0,83.6489486694336,85.0,35760.66015625,0.0,1366.6424560546875,1.0,280.33984375,282.8353881835937,291.695068359375,293.9637451171875,293.1499938964844,293.1499938964844,280.6499938964844,37580.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703565001487732,1.0,0.0,0.0,3.416776657104492,3.4167988300323486,7.789802793922718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.9853515625,0.0,1299.9169921875,1895.4371337890625,0.0,3126.15478515625,0.8546380400657654,1.0,0.0,3.0,1.0,0.0
12305700,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3579406738281,0.992734968662262,0.3819949030876159,0.3435272872447967,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.357421875,0.9691773653030396,0.3519671559333801,0.3332558274269104,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.357666015625,0.9812424778938292,0.3661366999149322,0.2561389803886413,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.8994614481925964,0.2869076132774353,0.2721253633499145,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.8166729807853699,0.2128408402204513,0.96047043800354,284.3580017089844,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.36968994140625,1.0,0.4712998270988464,1.0,1.0,0.0,1.0,-2.5997531414031982,2.599747657775879,5.4278452807920985e-06,2.004944562911988,0.8337366580963135,0.8337366580963135,0.0,81.73765563964844,85.0,34882.27734375,0.0,1365.611328125,1.0,280.5916442871094,283.0267639160156,291.6658935546875,293.83428955078125,293.1499938964844,293.1499938964844,280.6499938964844,37398.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612346649169922,1.0,0.0,0.0,3.391021251678467,3.391043186187744,7.672808237657591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.42041015625,0.0,1273.3978271484375,1895.4371337890625,0.0,3040.584716796875,0.8488538265228271,1.0,0.0,3.0,1.0,0.0
12305760,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261474609375,0.991943359375,0.3827236890792846,0.3442010581493377,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.9687180519104004,0.3532296121120453,0.3344558775424957,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42608642578125,0.9804514646530152,0.366974800825119,0.2567305266857147,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8990076780319214,0.2879311144351959,0.2730991244316101,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4249267578125,0.8161563277244568,0.2134903371334076,0.963400661945343,284.4261779785156,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1595458984375,284.42926025390625,1.0,0.4730015695095062,1.0,1.0,0.0,1.0,-2.6074042320251465,2.607398748397827,5.459745807456784e-06,2.010798454284668,0.8309757113456726,0.8309757113456726,0.0,82.37487030029297,103.0,34749.95703125,0.0,1378.413818359375,1.0,280.63934326171875,283.09844970703125,291.6849365234375,293.8916931152344,293.1499938964844,293.1499938964844,280.95001220703125,37231.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570682406425476,1.0,0.0,0.0,3.369318008422852,3.36933970451355,7.57490738578781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.2548828125,0.0,1251.248046875,1895.4371337890625,0.0,3001.512451171875,0.8438868522644043,1.0,0.0,3.0,1.0,0.0
12305820,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.9728052616119384,0.3841777443885803,0.345699667930603,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.9471349120140076,0.3557775318622589,0.3370617926120758,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.959553837776184,0.368687242269516,0.2580694258213043,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.8795644640922546,0.2900024354457855,0.2752609848976135,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.79878169298172,0.2148223519325256,0.970360517501831,284.6377868652344,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1758117675781,284.6406555175781,1.0,0.4801715314388275,1.0,1.0,0.0,1.0,-2.6249029636383057,2.6248972415924072,5.533150215342175e-06,2.0242323875427246,0.8284838795661926,0.8284838795661926,0.0,88.76187896728516,121.0,33792.33203125,0.0,1430.0107421875,1.0,280.93878173828125,283.3540954589844,291.6698303222656,293.81866455078125,293.1499938964844,293.1499938964844,281.25,36853.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448943495750427,1.0,0.0,0.0,3.33614468574524,3.33616590499878,7.4264812610636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.2705078125,0.0,1217.055419921875,1895.4371337890625,0.0,2887.475830078125,0.8362627029418945,1.0,0.0,3.0,1.0,0.0
12305880,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.9728052616119384,0.3841777443885803,0.345699667930603,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.9471349120140076,0.3557775318622589,0.3370617926120758,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.959553837776184,0.368687242269516,0.2580694258213043,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.8795644640922546,0.2900024354457855,0.2752609848976135,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.79878169298172,0.2148223519325256,0.970360517501831,284.6377868652344,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1758117675781,284.6406555175781,1.0,0.4801715314388275,1.0,1.0,0.0,1.0,-2.6249029636383057,2.6248972415924072,5.533150215342175e-06,2.0242323875427246,0.8284838795661926,0.8284838795661926,0.0,88.76187896728516,121.0,33792.33203125,0.0,1430.0107421875,1.0,280.93878173828125,283.3540954589844,291.6698303222656,293.81866455078125,293.1499938964844,293.1499938964844,281.25,36853.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448943495750427,1.0,0.0,0.0,3.33614468574524,3.33616590499878,7.4264812610636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.2705078125,0.0,1217.055419921875,1895.4371337890625,0.0,2887.475830078125,0.8362627029418945,1.0,0.0,3.0,1.0,0.0
12305940,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9382411241531372,0.3856818377971649,0.3474156856536865,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9119701385498048,0.3583783209323883,0.3399015069007873,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9237659573554992,0.3704938590526581,0.2596063613891601,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.851320207118988,0.2921192049980163,0.2776503562927246,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7723296284675598,0.2161982208490371,0.9784008264541626,284.84210205078125,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1901550292969,284.8446960449219,1.0,0.4906699061393738,1.0,1.0,0.0,1.0,-2.644754648208618,2.644749164581299,5.6170765674323775e-06,2.039501190185547,0.8286645412445068,0.8286645412445068,0.0,99.76213836669922,139.0,32867.56640625,0.0,1506.2705078125,1.0,281.23846435546875,283.6009826660156,291.6504821777344,293.7434387207031,293.1499938964844,293.1499938964844,281.54998779296875,36466.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332545757293701,1.0,0.0,0.0,3.317666530609131,3.317687511444092,7.34444142835855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.71435546875,0.0,1197.078369140625,1895.4371337890625,0.0,2778.76318359375,0.8318643569946289,1.0,0.0,3.0,1.0,0.0
12306000,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9382411241531372,0.3856818377971649,0.3474156856536865,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9119701385498048,0.3583783209323883,0.3399015069007873,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9237659573554992,0.3704938590526581,0.2596063613891601,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.851320207118988,0.2921192049980163,0.2776503562927246,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7723296284675598,0.2161982208490371,0.9784008264541626,284.84210205078125,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1901550292969,284.8446960449219,1.0,0.4906699061393738,1.0,1.0,0.0,1.0,-2.644754648208618,2.644749164581299,5.6170765674323775e-06,2.039501190185547,0.8286645412445068,0.8286645412445068,0.0,99.76213836669922,139.0,32867.56640625,0.0,1506.2705078125,1.0,281.23846435546875,283.6009826660156,291.6504821777344,293.7434387207031,293.1499938964844,293.1499938964844,281.54998779296875,36466.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332545757293701,1.0,0.0,0.0,3.317666530609131,3.317687511444092,7.34444142835855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.71435546875,0.0,1197.078369140625,1895.4371337890625,0.0,2778.76318359375,0.8318643569946289,1.0,0.0,3.0,1.0,0.0
12306060,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9020118713378906,0.3872871398925781,0.3493106961250305,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8805774450302124,0.3610576093196869,0.342915415763855,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.890021026134491,0.3724251687526703,0.2613043189048767,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8248322010040283,0.2943003475666046,0.2802028059959411,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.747238278388977,0.2176267951726913,0.9871759414672852,285.0486755371094,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2034606933594,285.051025390625,1.0,0.5031187534332275,1.0,1.0,0.0,1.0,-2.666303873062134,2.666298151016236,5.708916887670057e-06,2.056086301803589,0.8316237330436707,0.8316237330436707,0.0,113.64733123779295,157.0,32124.955078125,0.0,1599.1419677734375,1.0,281.538330078125,283.8502197265625,291.6313781738281,293.6767272949219,293.1499938964844,293.1499938964844,281.8500061035156,36070.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223457932472229,1.0,0.0,0.0,3.314160346984864,3.314181327819824,7.328926017180493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.0361328125,0.0,1191.123046875,1895.4371337890625,0.0,2677.315185546875,0.8307551741600037,1.0,0.0,3.0,1.0,0.0
12306120,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9020118713378906,0.3872871398925781,0.3493106961250305,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8805774450302124,0.3610576093196869,0.342915415763855,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.890021026134491,0.3724251687526703,0.2613043189048767,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8248322010040283,0.2943003475666046,0.2802028059959411,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.747238278388977,0.2176267951726913,0.9871759414672852,285.0486755371094,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2034606933594,285.051025390625,1.0,0.5031187534332275,1.0,1.0,0.0,1.0,-2.666303873062134,2.666298151016236,5.708916887670057e-06,2.056086301803589,0.8316237330436707,0.8316237330436707,0.0,113.64733123779295,157.0,32124.955078125,0.0,1599.1419677734375,1.0,281.538330078125,283.8502197265625,291.6313781738281,293.6767272949219,293.1499938964844,293.1499938964844,281.8500061035156,36070.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223457932472229,1.0,0.0,0.0,3.314160346984864,3.314181327819824,7.328926017180493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.0361328125,0.0,1191.123046875,1895.4371337890625,0.0,2677.315185546875,0.8307551741600037,1.0,0.0,3.0,1.0,0.0
12306180,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8732776045799255,0.388992428779602,0.3513673543930053,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8541268110275269,0.3638178408145904,0.3460779786109924,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8623008131980896,0.3744743466377258,0.2631398141384125,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8007585406303406,0.2965491712093353,0.2828905582427978,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.7263482213020325,0.2191114872694015,0.9965375661849976,285.2479248046875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2159118652344,285.2499694824219,1.0,0.5166647434234619,1.0,1.0,0.0,1.0,-2.6892597675323486,2.689253807067871,5.807593879580963e-06,2.0737650394439697,0.837191641330719,0.837191641330719,0.0,129.3300018310547,175.0,31395.369140625,0.0,1703.758056640625,1.0,281.83837890625,284.0906982421875,291.61151123046875,293.61285400390625,293.1499938964844,293.1499938964844,282.1499938964844,35687.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124449253082275,1.0,0.0,0.0,3.325207471847534,3.325228452682495,7.377866495517083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.78076171875,0.0,1198.8201904296875,1895.4371337890625,0.0,2585.7265625,0.8328656554222107,1.0,0.0,3.0,1.0,0.0
12306240,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8732776045799255,0.388992428779602,0.3513673543930053,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8541268110275269,0.3638178408145904,0.3460779786109924,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8623008131980896,0.3744743466377258,0.2631398141384125,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8007585406303406,0.2965491712093353,0.2828905582427978,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.7263482213020325,0.2191114872694015,0.9965375661849976,285.2479248046875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2159118652344,285.2499694824219,1.0,0.5166647434234619,1.0,1.0,0.0,1.0,-2.6892597675323486,2.689253807067871,5.807593879580963e-06,2.0737650394439697,0.837191641330719,0.837191641330719,0.0,129.3300018310547,175.0,31395.369140625,0.0,1703.758056640625,1.0,281.83837890625,284.0906982421875,291.61151123046875,293.61285400390625,293.1499938964844,293.1499938964844,282.1499938964844,35687.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124449253082275,1.0,0.0,0.0,3.325207471847534,3.325228452682495,7.377866495517083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.78076171875,0.0,1198.8201904296875,1895.4371337890625,0.0,2585.7265625,0.8328656554222107,1.0,0.0,3.0,1.0,0.0
12306300,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38531494140625,0.8607153296470642,0.3898470997810364,0.3523941040039062,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.8427659273147583,0.3652053475379944,0.3476724326610565,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8503293395042419,0.3755138516426086,0.2640708088874817,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.7894288897514343,0.2976795136928558,0.2842493057250976,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.7169366478919983,0.2198592573404312,1.001304030418396,285.3854675292969,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2215576171875,285.3956604003906,1.0,0.5236617922782898,1.0,1.0,0.0,1.0,-2.700888633728028,2.700882911682129,5.857917130924761e-06,2.08272671699524,0.8414121270179749,0.8414121270179749,0.0,137.66493225097656,175.0,30709.470703125,0.0,1759.208984375,1.0,282.08917236328125,284.2672424316406,291.57452392578125,293.4886169433594,293.1499938964844,293.1499938964844,282.1499938964844,35491.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053238391876221,1.0,0.0,0.0,3.335648536682129,3.33566951751709,7.424272325806669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.7216796875,0.0,1207.272705078125,1895.4371337890625,0.0,2520.198974609375,0.835048258304596,1.0,0.0,3.0,1.0,0.0
12306360,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.849635899066925,0.3907825052738189,0.3535393476486206,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.8327280282974243,0.3666500449180603,0.3493502140045166,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.8397819995880127,0.3766252994537353,0.2650777697563171,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.7792401909828186,0.2988585233688354,0.2856775224208832,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.707866907119751,0.2206468284130096,1.006327509880066,285.4430236816406,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2275390625,285.4450378417969,1.0,0.5307667255401611,1.0,1.0,0.0,1.0,-2.7132434844970703,2.713237762451172,5.9116077864018735e-06,2.0922420024871826,0.8453218340873718,0.8453218340873718,0.0,146.1457977294922,163.0,30691.11328125,0.0,1816.8917236328125,1.0,282.1387023925781,284.32440185546875,291.5882873535156,293.5468444824219,293.1499938964844,293.1499938964844,282.45001220703125,35324.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030219674110413,1.0,0.0,0.0,3.3499414920806885,3.3499627113342285,7.488033588742837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.75341796875,0.0,1219.6204833984375,1895.4371337890625,0.0,2499.0869140625,0.8380269408226013,1.0,0.0,3.0,1.0,0.0
12306420,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.8451083898544312,0.3928931951522827,0.3554965555667877,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.8291850090026855,0.3697101175785064,0.3523317575454712,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8356801271438599,0.3790589869022369,0.2668335139751434,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.7756487131118774,0.3013645112514496,0.2881497144699096,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.7043622732162476,0.2223474681377411,1.0145102739334106,285.66046142578125,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2398681640625,285.6620178222656,1.0,0.5359901189804077,1.0,1.0,0.0,1.0,-2.734097003936768,2.734090805053711,6.002881036692997e-06,2.1083478927612305,0.8565695881843567,0.8565695881843567,0.0,151.32969665527344,151.0,30153.037109375,0.0,1872.8267822265625,1.0,282.4389343261719,284.5624694824219,291.5667724609375,293.4910583496094,293.1499938964844,293.1499938964844,282.75,34953.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944391369819641,1.0,0.0,0.0,3.388582944869995,3.3886044025421143,7.66177834066184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.0029296875,0.0,1254.046875,1895.4371337890625,0.0,2420.696533203125,0.8462817072868347,1.0,0.0,3.0,1.0,0.0
12306480,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.8451083898544312,0.3928931951522827,0.3554965555667877,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.8291850090026855,0.3697101175785064,0.3523317575454712,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8356801271438599,0.3790589869022369,0.2668335139751434,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.7756487131118774,0.3013645112514496,0.2881497144699096,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.7043622732162476,0.2223474681377411,1.0145102739334106,285.66046142578125,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2398681640625,285.6620178222656,1.0,0.5359901189804077,1.0,1.0,0.0,1.0,-2.734097003936768,2.734090805053711,6.002881036692997e-06,2.1083478927612305,0.8565695881843567,0.8565695881843567,0.0,151.32969665527344,151.0,30153.037109375,0.0,1872.8267822265625,1.0,282.4389343261719,284.5624694824219,291.5667724609375,293.4910583496094,293.1499938964844,293.1499938964844,282.75,34953.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944391369819641,1.0,0.0,0.0,3.388582944869995,3.3886044025421143,7.66177834066184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.0029296875,0.0,1254.046875,1895.4371337890625,0.0,2420.696533203125,0.8462817072868347,1.0,0.0,3.0,1.0,0.0
12306540,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8508965373039246,0.3953464925289154,0.3574953973293304,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.8354078531265259,0.373045414686203,0.3552789390087127,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8415512442588806,0.3818137049674988,0.2685998380184173,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.7820173501968384,0.3041242063045501,0.2905637919902801,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.7101441025733948,0.2242871671915054,1.02232563495636,285.871337890625,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2533874511719,285.8725891113281,1.0,0.5367729067802429,1.0,1.0,0.0,1.0,-2.754456758499145,2.754450559616089,6.092552666814299e-06,2.124018430709839,0.8705880045890808,0.8705880045890808,0.0,148.9176788330078,139.0,29603.623046875,0.0,1893.0975341796875,1.0,282.7394714355469,284.793701171875,291.54400634765625,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868409752845764,1.0,0.0,0.0,3.4397783279418945,3.4398000240325928,7.89503758369392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.7294921875,0.0,1301.885009765625,1895.4371337890625,0.0,2351.773193359375,0.8573840260505676,1.0,0.0,3.0,1.0,0.0
12306600,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8508965373039246,0.3953464925289154,0.3574953973293304,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.8354078531265259,0.373045414686203,0.3552789390087127,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8415512442588806,0.3818137049674988,0.2685998380184173,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.7820173501968384,0.3041242063045501,0.2905637919902801,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.7101441025733948,0.2242871671915054,1.02232563495636,285.871337890625,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2533874511719,285.8725891113281,1.0,0.5367729067802429,1.0,1.0,0.0,1.0,-2.754456758499145,2.754450559616089,6.092552666814299e-06,2.124018430709839,0.8705880045890808,0.8705880045890808,0.0,148.9176788330078,139.0,29603.623046875,0.0,1893.0975341796875,1.0,282.7394714355469,284.793701171875,291.54400634765625,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868409752845764,1.0,0.0,0.0,3.4397783279418945,3.4398000240325928,7.89503758369392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.7294921875,0.0,1301.885009765625,1895.4371337890625,0.0,2351.773193359375,0.8573840260505676,1.0,0.0,3.0,1.0,0.0
12306660,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0781555175781,0.8634670972824097,0.398067831993103,0.3595859706401825,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.848025381565094,0.3766179382801056,0.358288049697876,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0781555175781,0.8539859652519226,0.3848340511322021,0.2704340517520904,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.7948253750801086,0.3071054518222809,0.2930249571800232,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.7210532426834106,0.2264444977045059,1.030342936515808,286.07818603515625,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.26763916015625,286.0791931152344,1.0,0.5350375771522522,1.0,1.0,0.0,1.0,-2.775381565093994,2.775375366210937,6.185398433444789e-06,2.140120029449463,0.8873453140258789,0.8873453140258789,0.0,142.26963806152344,127.0,29051.322265625,0.0,1894.4383544921875,1.0,283.0400390625,285.0206604003906,291.5177307128906,293.3770446777344,293.1499938964844,293.1499938964844,283.1499938964844,34329.890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779573380947113,1.0,0.0,0.0,3.501756429672241,3.5017786026000977,8.182107080756396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.13427734375,0.0,1362.421142578125,1895.4371337890625,0.0,2286.310791015625,0.8689661026000977,1.0,0.0,3.0,1.0,0.0
12306720,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0781555175781,0.8634670972824097,0.398067831993103,0.3595859706401825,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.848025381565094,0.3766179382801056,0.358288049697876,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0781555175781,0.8539859652519226,0.3848340511322021,0.2704340517520904,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.7948253750801086,0.3071054518222809,0.2930249571800232,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.7210532426834106,0.2264444977045059,1.030342936515808,286.07818603515625,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.26763916015625,286.0791931152344,1.0,0.5350375771522522,1.0,1.0,0.0,1.0,-2.775381565093994,2.775375366210937,6.185398433444789e-06,2.140120029449463,0.8873453140258789,0.8873453140258789,0.0,142.26963806152344,127.0,29051.322265625,0.0,1894.4383544921875,1.0,283.0400390625,285.0206604003906,291.5177307128906,293.3770446777344,293.1499938964844,293.1499938964844,283.1499938964844,34329.890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779573380947113,1.0,0.0,0.0,3.501756429672241,3.5017786026000977,8.182107080756396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.13427734375,0.0,1362.421142578125,1895.4371337890625,0.0,2286.310791015625,0.8689661026000977,1.0,0.0,3.0,1.0,0.0
12306780,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8809722661972046,0.4002411365509033,0.3613573610782623,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8655489087104797,0.3798873126506805,0.3611073195934295,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8713629245758057,0.3874749541282654,0.2720993757247925,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8118588328361511,0.3098487555980682,0.2953323125839233,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.7350244522094727,0.2284538596868515,1.0378957986831665,286.1435546875,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2772827148437,286.1431884765625,1.0,0.5318118333816528,1.0,1.0,0.0,1.0,-2.79475474357605,2.794748306274414,6.272100108617451e-06,2.155081033706665,0.9038482904434204,0.9038482904434204,0.0,133.5063934326172,115.0,28880.3984375,0.0,1883.1961669921875,1.0,283.1467590332031,285.0920715332031,291.5253295898437,293.4010925292969,293.1499938964844,293.1499938964844,283.04998779296875,33857.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822991609573364,1.0,0.0,0.0,3.548890352249145,3.54891300201416,8.403853826166596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.90576171875,0.0,1407.97802734375,1895.4371337890625,0.0,2310.807373046875,0.8827745914459229,1.0,0.0,3.0,1.0,0.0
