time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306840,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8809722661972046,0.4002411365509033,0.3613573610782623,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8655489087104797,0.3798873126506805,0.3611073195934295,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8713629245758057,0.3874749541282654,0.2720993757247925,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8118588328361511,0.3098487555980682,0.2953323125839233,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.7350244522094727,0.2284538596868515,1.0378957986831665,286.1435546875,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2772827148437,286.1431884765625,1.0,0.5318118333816528,1.0,1.0,0.0,1.0,-2.79475474357605,2.794748306274414,6.272100108617451e-06,2.155081033706665,0.9038482904434204,0.9038482904434204,0.0,133.5063934326172,115.0,28880.3984375,0.0,1883.1961669921875,1.0,283.1467590332031,285.0920715332031,291.5253295898437,293.4010925292969,293.1499938964844,293.1499938964844,283.04998779296875,33857.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822991609573364,1.0,0.0,0.0,3.548890352249145,3.54891300201416,8.403853826166596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.90576171875,0.0,1407.97802734375,1895.4371337890625,0.0,2310.807373046875,0.8827745914459229,1.0,0.0,3.0,1.0,0.0
12306900,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.8908867835998535,0.4008082449436188,0.3618913888931274,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.8756330013275146,0.3811805844306946,0.3622768521308899,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771179199219,0.881314218044281,0.3883878886699676,0.2727198898792267,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777893066406,0.820802628993988,0.3109320104122162,0.2962831258773803,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.742887020111084,0.2292351871728897,1.0409343242645264,286.07696533203125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2784118652344,286.0719909667969,1.0,0.529742956161499,1.0,1.0,0.0,1.0,-2.80234694480896,2.802340745925904,6.306290742941201e-06,2.160966157913208,0.9107238054275512,0.9107238054275512,0.0,128.8232421875,115.0,29107.224609375,0.0,1872.7611083984373,1.0,283.0667724609375,285.0135498046875,291.5478515625,293.4766845703125,293.1499938964844,293.1499938964844,283.04998779296875,34077.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789517343044281,1.0,0.0,0.0,3.5901436805725098,3.5901668071746826,8.600366641076107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.458984375,0.0,1453.4376220703125,1895.4371337890625,0.0,2375.9970703125,0.8904827237129211,1.0,0.0,3.0,1.0,0.0
12306960,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399169921875,0.9010187983512878,0.4009900987148285,0.3620186150074005,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.8861277103424072,0.3821973800659179,0.3631553053855896,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.8915981650352478,0.388977587223053,0.2730858623981476,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.8297739624977112,0.3117736279964447,0.2969849407672882,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406799316406,0.7510915398597717,0.2298153489828109,1.0430289506912231,286.0398864746094,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2767028808594,286.03778076171875,1.0,0.5273464322090149,1.0,1.0,0.0,1.0,-2.807360887527466,2.80735445022583,6.328914423647802e-06,2.1648497581481934,0.9176013469696044,0.9176013469696044,0.0,124.15416717529295,103.0,29117.541015625,0.0,1858.28662109375,1.0,283.0526733398437,284.97674560546875,291.5341491699219,293.4601745605469,293.1499938964844,293.1499938964844,282.75,34184.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951405644416809,1.0,0.0,0.0,3.623117446899414,3.623141050338745,8.759072898101294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.17822265625,0.0,1489.9835205078125,1895.4371337890625,0.0,2427.082275390625,0.8979591131210327,1.0,0.0,3.0,1.0,0.0
12307020,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.9234943389892578,0.3998907506465912,0.36111781001091,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.908298909664154,0.383154034614563,0.3640273213386535,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.9135348796844482,0.3889162540435791,0.2730595767498016,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.8485724329948425,0.3125160336494446,0.2976160645484924,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.7685874700546265,0.2301829606294632,1.044148087501526,285.7793884277344,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2641906738281,285.7759094238281,1.0,0.5215517282485962,1.0,1.0,0.0,1.0,-2.8094098567962646,2.809403657913208,6.338219463941641e-06,2.1664586067199707,0.9265921115875244,0.9265921115875244,0.0,114.93025970458984,91.0,29681.103515625,0.0,1817.303466796875,1.0,282.7580871582031,284.6920166015625,291.5287780761719,293.5267028808594,293.1499938964844,293.1499938964844,282.45001220703125,34536.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815034031867981,1.0,0.0,0.0,3.678643703460693,3.678667545318604,9.029604370880406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.29345703125,0.0,1554.232666015625,1895.4371337890625,0.0,2609.62646484375,0.9106485247612,1.0,0.0,3.0,1.0,0.0
12307080,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.9234943389892578,0.3998907506465912,0.36111781001091,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.908298909664154,0.383154034614563,0.3640273213386535,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.9135348796844482,0.3889162540435791,0.2730595767498016,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.8485724329948425,0.3125160336494446,0.2976160645484924,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.7685874700546265,0.2301829606294632,1.044148087501526,285.7793884277344,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2641906738281,285.7759094238281,1.0,0.5215517282485962,1.0,1.0,0.0,1.0,-2.8094098567962646,2.809403657913208,6.338219463941641e-06,2.1664586067199707,0.9265921115875244,0.9265921115875244,0.0,114.93025970458984,91.0,29681.103515625,0.0,1817.303466796875,1.0,282.7580871582031,284.6920166015625,291.5287780761719,293.5267028808594,293.1499938964844,293.1499938964844,282.45001220703125,34536.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815034031867981,1.0,0.0,0.0,3.678643703460693,3.678667545318604,9.029604370880406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.29345703125,0.0,1554.232666015625,1895.4371337890625,0.0,2609.62646484375,0.9106485247612,1.0,0.0,3.0,1.0,0.0
12307140,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9488664865493774,0.3975816369056701,0.3589384257793426,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.935206651687622,0.38308185338974,0.3638153076171875,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.9397748112678528,0.3877232074737549,0.2721357345581054,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.8698922395706177,0.3123286068439483,0.2972778975963592,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.7881039977073669,0.2297034561634063,1.041182279586792,285.5081787109375,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.244873046875,285.504638671875,1.0,0.5143817663192749,1.0,1.0,0.0,1.0,-2.801462173461914,2.8014559745788574,6.302254860202083e-06,2.1602590084075928,0.9318570494651794,0.9318570494651794,0.0,105.70128631591795,79.0,30146.072265625,0.0,1760.90966796875,1.0,282.4577941894531,284.3998718261719,291.4782409667969,293.5143737792969,293.1499938964844,293.1499938964844,282.1499938964844,34910.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299957513809204,1.0,0.0,0.0,3.7201216220855713,3.72014594078064,9.234375966116204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.71435546875,0.0,1604.282470703125,1895.4371337890625,0.0,2748.40625,0.9202139377593994,1.0,0.0,3.0,1.0,0.0
12307200,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9488664865493774,0.3975816369056701,0.3589384257793426,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.935206651687622,0.38308185338974,0.3638153076171875,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.9397748112678528,0.3877232074737549,0.2721357345581054,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.8698922395706177,0.3123286068439483,0.2972778975963592,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.7881039977073669,0.2297034561634063,1.041182279586792,285.5081787109375,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.244873046875,285.504638671875,1.0,0.5143817663192749,1.0,1.0,0.0,1.0,-2.801462173461914,2.8014559745788574,6.302254860202083e-06,2.1602590084075928,0.9318570494651794,0.9318570494651794,0.0,105.70128631591795,79.0,30146.072265625,0.0,1760.90966796875,1.0,282.4577941894531,284.3998718261719,291.4782409667969,293.5143737792969,293.1499938964844,293.1499938964844,282.1499938964844,34910.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299957513809204,1.0,0.0,0.0,3.7201216220855713,3.72014594078064,9.234375966116204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.71435546875,0.0,1604.282470703125,1895.4371337890625,0.0,2748.40625,0.9202139377593994,1.0,0.0,3.0,1.0,0.0
12307260,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.9766182899475098,0.3947133123874664,0.3561332523822784,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.9664134979248048,0.3824134469032287,0.3629489243030548,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.9695443511009216,0.3859263360500335,0.2707105875015259,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8967584371566772,0.3115886151790619,0.2963348925113678,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.811756432056427,0.2286816239356994,1.0354418754577637,285.2421875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2225646972656,285.239013671875,1.0,0.5060474276542664,1.0,1.0,0.0,1.0,-2.787308931350708,2.787302732467652,6.238431069505168e-06,2.1492040157318115,0.9335831999778748,0.9335831999778748,0.0,96.07191467285156,97.0,30578.587890625,0.0,1693.6063232421875,1.0,282.1575927734375,284.1123046875,291.4241027832031,293.48455810546875,293.1499938964844,293.1499938964844,281.8500061035156,35279.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397647738456726,1.0,0.0,0.0,3.7477927207946777,3.747817516326904,9.372261615681056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.451171875,0.0,1639.18212890625,1895.4371337890625,0.0,2839.517333984375,0.9266775846481324,1.0,0.0,3.0,1.0,0.0
12307320,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.9766182899475098,0.3947133123874664,0.3561332523822784,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.9664134979248048,0.3824134469032287,0.3629489243030548,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.9695443511009216,0.3859263360500335,0.2707105875015259,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8967584371566772,0.3115886151790619,0.2963348925113678,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.811756432056427,0.2286816239356994,1.0354418754577637,285.2421875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2225646972656,285.239013671875,1.0,0.5060474276542664,1.0,1.0,0.0,1.0,-2.787308931350708,2.787302732467652,6.238431069505168e-06,2.1492040157318115,0.9335831999778748,0.9335831999778748,0.0,96.07191467285156,97.0,30578.587890625,0.0,1693.6063232421875,1.0,282.1575927734375,284.1123046875,291.4241027832031,293.48455810546875,293.1499938964844,293.1499938964844,281.8500061035156,35279.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397647738456726,1.0,0.0,0.0,3.7477927207946777,3.747817516326904,9.372261615681056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.451171875,0.0,1639.18212890625,1895.4371337890625,0.0,2839.517333984375,0.9266775846481324,1.0,0.0,3.0,1.0,0.0
12307380,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.967141091823578,0.391719102859497,0.3535654246807098,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9580469131469728,0.3814762234687805,0.362208217382431,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.96039479970932,0.383897602558136,0.2693989872932434,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8888046145439148,0.3105864822864532,0.2955311238765716,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8041256666183472,0.2273732870817184,1.030279278755188,285.0083312988281,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.2002258300781,285.00543212890625,1.0,0.5061354637145996,1.0,1.0,0.0,1.0,-2.7745814323425293,2.7745752334594727,6.181076969369315e-06,2.1391525268554688,0.9324695467948914,0.9324695467948914,0.0,97.7248077392578,115.0,31196.841796875,0.0,1682.435546875,1.0,281.857421875,283.8430480957031,291.384765625,293.47625732421875,293.1499938964844,293.1499938964844,281.54998779296875,35616.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847574770450592,1.0,0.0,0.0,3.762919187545776,3.762944221496582,9.448068567508016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.90771484375,0.0,1659.503662109375,1895.4371337890625,0.0,2912.56103515625,0.9302993416786194,1.0,0.0,3.0,1.0,0.0
12307440,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.967141091823578,0.391719102859497,0.3535654246807098,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9580469131469728,0.3814762234687805,0.362208217382431,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.96039479970932,0.383897602558136,0.2693989872932434,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8888046145439148,0.3105864822864532,0.2955311238765716,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8041256666183472,0.2273732870817184,1.030279278755188,285.0083312988281,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.2002258300781,285.00543212890625,1.0,0.5061354637145996,1.0,1.0,0.0,1.0,-2.7745814323425293,2.7745752334594727,6.181076969369315e-06,2.1391525268554688,0.9324695467948914,0.9324695467948914,0.0,97.7248077392578,115.0,31196.841796875,0.0,1682.435546875,1.0,281.857421875,283.8430480957031,291.384765625,293.47625732421875,293.1499938964844,293.1499938964844,281.54998779296875,35616.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847574770450592,1.0,0.0,0.0,3.762919187545776,3.762944221496582,9.448068567508016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.90771484375,0.0,1659.503662109375,1895.4371337890625,0.0,2912.56103515625,0.9302993416786194,1.0,0.0,3.0,1.0,0.0
12307500,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9526698589324952,0.3901711702346802,0.3523918092250824,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.9438485503196716,0.3809286952018738,0.3619020581245422,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9458444714546204,0.382815808057785,0.2688033878803253,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8764443397521973,0.3100073635578155,0.2951882183551788,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7925694584846497,0.2266341000795364,1.0279070138931274,284.8437805175781,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1894836425781,284.832763671875,1.0,0.5079332590103149,1.0,1.0,0.0,1.0,-2.7688241004943848,2.768817901611328,6.155253231554525e-06,2.134621381759644,0.9301673769950868,0.9301673769950868,0.0,101.4096450805664,115.0,31864.125,0.0,1691.274169921875,1.0,281.5982666015625,283.6400756835937,291.397216796875,293.57696533203125,293.1499938964844,293.1499938964844,281.54998779296875,35792.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541750907897949,1.0,0.0,0.0,3.766082525253296,3.7661075592041016,9.46396085055312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.02197265625,0.0,1664.592041015625,1895.4371337890625,0.0,2974.39013671875,0.9310944676399232,1.0,0.0,3.0,1.0,0.0
12307560,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.933731496334076,0.3885228931903839,0.3511103987693786,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.9255949854850768,0.3802851438522339,0.3615152537822723,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.9271174669265748,0.3816405534744262,0.268142431974411,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8616271615028381,0.309339702129364,0.294780969619751,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.7785758376121521,0.2258100807666778,1.025299072265625,284.7783508300781,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.17822265625,284.77569580078125,1.0,0.5105187296867371,1.0,1.0,0.0,1.0,-2.762401342391968,2.7623953819274902,6.12654866927187e-06,2.129585027694702,0.9283185601234436,0.9283185601234436,0.0,106.46404266357422,133.0,31798.9375,0.0,1705.53076171875,1.0,281.5572204589844,283.5791320800781,291.3546142578125,293.4805908203125,293.1499938964844,293.1499938964844,281.25,35943.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555822968482971,1.0,0.0,0.0,3.765930414199829,3.7659554481506334,9.463196306569444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.77099609375,0.0,1665.575439453125,1895.4371337890625,0.0,2987.5810546875,0.9311904311180116,1.0,0.0,3.0,1.0,0.0
12307620,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580444335937,0.8954659104347229,0.3851258456707001,0.3486156761646271,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.8901156187057495,0.3788686692714691,0.3607562184333801,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.8905786275863647,0.379188984632492,0.2668576240539551,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.8322417140007019,0.3078780770301819,0.2939751446247101,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.7504773736000061,0.2240305095911026,1.0200423002243042,284.5579833984375,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1567687988281,284.5555114746094,1.0,0.5173802971839905,1.0,1.0,0.0,1.0,-2.749661445617676,2.7496554851531982,6.069806659070309e-06,2.119593858718872,0.9212930202484132,0.9212930202484132,0.0,119.20721435546876,151.0,32484.609375,0.0,1746.335693359375,1.0,281.2573547363281,283.3273620605469,291.3272399902344,293.4927062988281,293.1499938964844,293.1499938964844,280.95001220703125,36266.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641140460968018,1.0,0.0,0.0,3.7569305896759033,3.756955862045288,9.418021136298194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.29638671875,0.0,1657.4757080078125,1895.4371337890625,0.0,3067.5947265625,0.9293821454048156,1.0,0.0,3.0,1.0,0.0
12307680,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580444335937,0.8954659104347229,0.3851258456707001,0.3486156761646271,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.8901156187057495,0.3788686692714691,0.3607562184333801,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.8905786275863647,0.379188984632492,0.2668576240539551,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.8322417140007019,0.3078780770301819,0.2939751446247101,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.7504773736000061,0.2240305095911026,1.0200423002243042,284.5579833984375,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1567687988281,284.5555114746094,1.0,0.5173802971839905,1.0,1.0,0.0,1.0,-2.749661445617676,2.7496554851531982,6.069806659070309e-06,2.119593858718872,0.9212930202484132,0.9212930202484132,0.0,119.20721435546876,151.0,32484.609375,0.0,1746.335693359375,1.0,281.2573547363281,283.3273620605469,291.3272399902344,293.4927062988281,293.1499938964844,293.1499938964844,280.95001220703125,36266.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641140460968018,1.0,0.0,0.0,3.7569305896759033,3.756955862045288,9.418021136298194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.29638671875,0.0,1657.4757080078125,1895.4371337890625,0.0,3067.5947265625,0.9293821454048156,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35223388671875,0.8670263886451721,0.3820219039916992,0.3464142382144928,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8632504343986511,0.3774760663509369,0.3600384593009949,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8630243539810181,0.3769114017486572,0.2657131552696228,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.808607816696167,0.3064565062522888,0.2932218313217163,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.728901207447052,0.2223384231328964,1.0152169466018677,284.3521423339844,284.95001220703125,295.729736328125,288.2737731933594,295.7313232421875,297.1388854980469,284.3488464355469,1.0,0.5244774222373962,1.0,1.0,0.0,1.0,-2.738074541091919,2.7380685806274414,6.018466137902578e-06,2.1105244159698486,0.9126334190368652,0.9126334190368652,0.0,132.22340393066406,151.0,33220.62109375,0.0,1789.7559814453125,1.0,280.96221923828125,283.0906677246094,291.3146057128906,293.533447265625,293.1499938964844,293.1499938964844,280.95001220703125,36567.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734163045883179,1.0,0.0,0.0,3.739024639129639,3.739049673080444,9.32846035084367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.8046875,0.0,1638.8338623046875,1895.4371337890625,0.0,3154.854736328125,0.9255571961402892,1.0,0.0,3.0,1.0,0.0
12307800,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34405517578125,0.8630416989326477,0.3815741837024688,0.3460669219493866,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440856933594,0.8595002293586731,0.3772743344306946,0.359916627407074,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440856933594,0.8591778874397278,0.3765803873538971,0.2655302584171295,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.8049920797348022,0.3062471449375152,0.2930963635444641,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3449401855469,0.7258467078208923,0.2220839112997055,1.0144402980804443,284.343994140625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1363830566406,284.3416442871094,1.0,0.5256063342094421,1.0,1.0,0.0,1.0,-2.736206531524658,2.7362003326416016,6.01019746682141e-06,2.1090567111968994,0.9114701747894288,0.9114701747894288,0.0,134.30807495117188,169.0,33188.54296875,0.0,1796.655517578125,1.0,280.9574890136719,283.08404541015625,291.3011779785156,293.5093994140625,293.1499938964844,293.1499938964844,280.6499938964844,36598.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734028935432434,1.0,0.0,0.0,3.73566460609436,3.735689640045166,9.311701205660938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.66455078125,0.0,1635.1632080078125,1895.4371337890625,0.0,3154.728759765625,0.9248308539390564,1.0,0.0,3.0,1.0,0.0
12307860,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.8359891176223755,0.3778727352619171,0.3434358537197113,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.8340502381324768,0.3755156099796295,0.3589757084846496,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.8330670595169067,0.3738185167312622,0.2641368806362152,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13427734375,0.7793017625808716,0.3044626414775848,0.2921258211135864,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13482666015625,0.7029014825820923,0.2199932634830474,1.0084373950958252,284.1339416503906,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1171264648437,284.1317443847656,1.0,0.53453129529953,1.0,1.0,0.0,1.0,-2.7218596935272217,2.721853733062744,5.946996225247858e-06,2.097837448120117,0.8988749384880066,0.8988749384880066,0.0,150.8134307861328,157.0,33850.5859375,0.0,1851.60498046875,1.0,280.6576843261719,282.8464050292969,291.27276611328125,293.522216796875,293.1499938964844,293.1499938964844,280.3500061035156,36952.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828405141830444,1.0,0.0,0.0,3.701279163360596,3.7013039588928223,9.141069199358752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.56298828125,0.0,1598.2001953125,1895.4371337890625,0.0,3243.19482421875,0.9173665642738342,1.0,0.0,3.0,1.0,0.0
12307920,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.8359891176223755,0.3778727352619171,0.3434358537197113,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.8340502381324768,0.3755156099796295,0.3589757084846496,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.8330670595169067,0.3738185167312622,0.2641368806362152,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13427734375,0.7793017625808716,0.3044626414775848,0.2921258211135864,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13482666015625,0.7029014825820923,0.2199932634830474,1.0084373950958252,284.1339416503906,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1171264648437,284.1317443847656,1.0,0.53453129529953,1.0,1.0,0.0,1.0,-2.7218596935272217,2.721853733062744,5.946996225247858e-06,2.097837448120117,0.8988749384880066,0.8988749384880066,0.0,150.8134307861328,157.0,33850.5859375,0.0,1851.60498046875,1.0,280.6576843261719,282.8464050292969,291.27276611328125,293.522216796875,293.1499938964844,293.1499938964844,280.3500061035156,36952.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828405141830444,1.0,0.0,0.0,3.701279163360596,3.7013039588928223,9.141069199358752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.56298828125,0.0,1598.2001953125,1895.4371337890625,0.0,3243.19482421875,0.9173665642738342,1.0,0.0,3.0,1.0,0.0
12307980,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262390136719,0.8264150619506836,0.3740918934345245,0.3402894139289856,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.825789213180542,0.3736446797847748,0.3574683964252472,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.8241406083106995,0.3709584474563598,0.2623335123062134,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.926513671875,0.7706286311149597,0.3025771081447601,0.2905988097190857,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.6938921809196472,0.2178157120943069,0.9998488426208496,283.9261779785156,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0993347167969,283.92401123046875,1.0,0.5346208214759827,1.0,1.0,0.0,1.0,-2.7019503116607666,2.701944351196289,5.86007627134677e-06,2.08237886428833,0.8835342526435852,0.8835342526435852,0.0,155.9265899658203,145.0,34423.484375,0.0,1844.87890625,1.0,280.3580017089844,282.61334228515625,291.2420349121094,293.5284729003906,293.1499938964844,293.1499938964844,280.6499938964844,37342.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891787052154541,1.0,0.0,0.0,3.652416467666626,3.6524407863616943,8.901308774511563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.0078125,0.0,1545.911865234375,1895.4371337890625,0.0,3326.915771484375,0.906711995601654,1.0,0.0,3.0,1.0,0.0
12308040,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262390136719,0.8264150619506836,0.3740918934345245,0.3402894139289856,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.825789213180542,0.3736446797847748,0.3574683964252472,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.8241406083106995,0.3709584474563598,0.2623335123062134,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.926513671875,0.7706286311149597,0.3025771081447601,0.2905988097190857,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.6938921809196472,0.2178157120943069,0.9998488426208496,283.9261779785156,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0993347167969,283.92401123046875,1.0,0.5346208214759827,1.0,1.0,0.0,1.0,-2.7019503116607666,2.701944351196289,5.86007627134677e-06,2.08237886428833,0.8835342526435852,0.8835342526435852,0.0,155.9265899658203,145.0,34423.484375,0.0,1844.87890625,1.0,280.3580017089844,282.61334228515625,291.2420349121094,293.5284729003906,293.1499938964844,293.1499938964844,280.6499938964844,37342.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891787052154541,1.0,0.0,0.0,3.652416467666626,3.6524407863616943,8.901308774511563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.0078125,0.0,1545.911865234375,1895.4371337890625,0.0,3326.915771484375,0.906711995601654,1.0,0.0,3.0,1.0,0.0
12308100,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464172363281,0.8256058692932129,0.3728407621383667,0.3388176560401916,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464172363281,0.8255617022514343,0.3731360137462616,0.3567298948764801,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.8235936760902405,0.3700247406959533,0.261465460062027,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0452575683594,0.7702451944351196,0.3019886016845703,0.2898264825344085,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428161621094,0.6930797696113586,0.2170005142688751,0.9953871965408324,284.0467224121094,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0945129394531,284.0555419921875,1.0,0.5328739285469055,1.0,1.0,0.0,1.0,-2.691955804824829,2.6919500827789307,5.816472821607022e-06,2.0745177268981934,0.8786470890045166,0.8786470890045166,0.0,155.3087158203125,145.0,33351.9609375,0.0,1826.9013671875,1.0,280.60107421875,282.7808532714844,291.134033203125,293.2644348144531,293.1499938964844,293.1499938964844,280.6499938964844,37354.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805314898490906,1.0,0.0,0.0,3.626314640045166,3.6263387203216553,8.774538287070754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.85009765625,0.0,1517.04443359375,1895.4371337890625,0.0,3221.5615234375,0.9009644389152528,1.0,0.0,3.0,1.0,0.0
12308160,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.8275595307350159,0.3722150921821594,0.3379546701908111,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.827957272529602,0.3731175363063812,0.3564336001873016,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.093017578125,0.8257157802581787,0.3696289360523224,0.2609730660915375,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09283447265625,0.7725145220756531,0.3018187582492828,0.2894136309623718,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09246826171875,0.6948005557060242,0.2165360450744629,0.9922151565551758,284.0930480957031,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0943908691406,284.0943603515625,1.0,0.5304747223854065,1.0,1.0,0.0,1.0,-2.685656785964966,2.6856510639190674,5.788978342025075e-06,2.069516897201538,0.8734421133995056,0.8734421133995056,0.0,152.91514587402344,133.0,33072.62890625,0.0,1806.45556640625,1.0,280.6421203613281,282.83331298828125,291.1056823730469,293.2411804199219,293.1499938964844,293.1499938964844,280.95001220703125,37339.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714157342910767,1.0,0.0,0.0,3.6016223430633545,3.6016461849212646,8.655449619254796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.291015625,0.0,1489.899658203125,1895.4371337890625,0.0,3136.0908203125,0.8954237103462219,1.0,0.0,3.0,1.0,0.0
12308220,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.8368782997131348,0.3719309866428375,0.3371330499649048,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.8380903005599976,0.3739765584468841,0.3566597104072571,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.8352949619293213,0.3697644472122192,0.2606319487094879,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839660644531,0.782539963722229,0.3022697865962982,0.2892875075340271,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2834777832031,0.7034519910812378,0.2163292616605758,0.9887635707855223,284.28424072265625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1021423339844,284.2859191894531,1.0,0.5245112180709839,1.0,1.0,0.0,1.0,-2.6802237033843994,2.680217742919922,5.765189598605502e-06,2.065142869949341,0.8661208748817444,0.8661208748817444,0.0,144.92623901367188,121.0,31809.142578125,0.0,1761.8243408203125,1.0,280.941162109375,283.0748596191406,291.056640625,293.0905456542969,293.1499938964844,293.1499938964844,281.25,37189.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473488688468933,1.0,0.0,0.0,3.556401014328003,3.556424379348755,8.439461680609384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.62451171875,0.0,1440.1798095703125,1895.4371337890625,0.0,2910.446044921875,0.8852648138999939,1.0,0.0,3.0,1.0,0.0
12308280,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.8368782997131348,0.3719309866428375,0.3371330499649048,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.8380903005599976,0.3739765584468841,0.3566597104072571,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.8352949619293213,0.3697644472122192,0.2606319487094879,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839660644531,0.782539963722229,0.3022697865962982,0.2892875075340271,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2834777832031,0.7034519910812378,0.2163292616605758,0.9887635707855223,284.28424072265625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1021423339844,284.2859191894531,1.0,0.5245112180709839,1.0,1.0,0.0,1.0,-2.6802237033843994,2.680217742919922,5.765189598605502e-06,2.065142869949341,0.8661208748817444,0.8661208748817444,0.0,144.92623901367188,121.0,31809.142578125,0.0,1761.8243408203125,1.0,280.941162109375,283.0748596191406,291.056640625,293.0905456542969,293.1499938964844,293.1499938964844,281.25,37189.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473488688468933,1.0,0.0,0.0,3.556401014328003,3.556424379348755,8.439461680609384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.62451171875,0.0,1440.1798095703125,1895.4371337890625,0.0,2910.446044921875,0.8852648138999939,1.0,0.0,3.0,1.0,0.0
12308340,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773864746094,0.8518891930580139,0.3723759651184082,0.3370043933391571,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774169921875,0.8540143966674805,0.3755969405174255,0.3576187193393707,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773864746094,0.8505434393882751,0.3706532418727875,0.2608347833156585,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771728515625,0.7982795238494873,0.3034103214740753,0.2898102402687073,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.7169280648231506,0.2167911678552627,0.9882249236106871,284.4774475097656,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1161499023437,284.4792175292969,1.0,0.5178164839744568,1.0,1.0,0.0,1.0,-2.681441068649292,2.6814353466033936,5.770238658442395e-06,2.0659894943237305,0.8613893985748291,0.8613893985748291,0.0,134.57603454589844,109.0,30626.83984375,0.0,1716.3189697265625,1.0,281.2407531738281,283.31640625,291.0406494140625,292.9950866699219,293.1499938964844,293.1499938964844,281.54998779296875,36958.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259283900260925,1.0,0.0,0.0,3.5197153091430664,3.51973843574524,8.266247277788352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.72998046875,0.0,1399.9072265625,1895.4371337890625,0.0,2710.57666015625,0.8769468069076538,1.0,0.0,3.0,1.0,0.0
12308400,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773864746094,0.8518891930580139,0.3723759651184082,0.3370043933391571,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774169921875,0.8540143966674805,0.3755969405174255,0.3576187193393707,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773864746094,0.8505434393882751,0.3706532418727875,0.2608347833156585,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771728515625,0.7982795238494873,0.3034103214740753,0.2898102402687073,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.7169280648231506,0.2167911678552627,0.9882249236106871,284.4774475097656,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1161499023437,284.4792175292969,1.0,0.5178164839744568,1.0,1.0,0.0,1.0,-2.681441068649292,2.6814353466033936,5.770238658442395e-06,2.0659894943237305,0.8613893985748291,0.8613893985748291,0.0,134.57603454589844,109.0,30626.83984375,0.0,1716.3189697265625,1.0,281.2407531738281,283.31640625,291.0406494140625,292.9950866699219,293.1499938964844,293.1499938964844,281.54998779296875,36958.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259283900260925,1.0,0.0,0.0,3.5197153091430664,3.51973843574524,8.266247277788352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.72998046875,0.0,1399.9072265625,1895.4371337890625,0.0,2710.57666015625,0.8769468069076538,1.0,0.0,3.0,1.0,0.0
12308460,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.872506856918335,0.3732526898384094,0.3372607827186584,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8757076859474182,0.3776873052120209,0.3590228259563446,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8714320659637451,0.3719967603683471,0.2613555192947387,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.8183264136314392,0.3049802780151367,0.2907362580299377,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.7334041595458984,0.2176781445741653,0.9895823001861572,284.67144775390625,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13299560546875,284.67303466796875,1.0,0.5108829736709595,1.0,1.0,0.0,1.0,-2.686802864074707,2.6867971420288086,5.793266154796584e-06,2.070086002349853,0.8592408895492554,0.8592408895492554,0.0,123.13445281982422,97.0,29512.177734375,-0.0,1671.7801513671875,1.0,281.5404357910156,283.557373046875,291.029296875,292.915771484375,293.1499938964844,293.1499938964844,281.8500061035156,36675.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074719905853271,1.0,0.0,0.0,3.49354887008667,3.493571519851685,8.143797458615154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.52685546875,0.0,1370.8114013671875,1895.4371337890625,0.0,2539.9326171875,0.8709264397621155,1.0,0.0,3.0,1.0,0.0
12308520,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.872506856918335,0.3732526898384094,0.3372607827186584,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8757076859474182,0.3776873052120209,0.3590228259563446,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8714320659637451,0.3719967603683471,0.2613555192947387,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.8183264136314392,0.3049802780151367,0.2907362580299377,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.7334041595458984,0.2176781445741653,0.9895823001861572,284.67144775390625,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13299560546875,284.67303466796875,1.0,0.5108829736709595,1.0,1.0,0.0,1.0,-2.686802864074707,2.6867971420288086,5.793266154796584e-06,2.070086002349853,0.8592408895492554,0.8592408895492554,0.0,123.13445281982422,97.0,29512.177734375,-0.0,1671.7801513671875,1.0,281.5404357910156,283.557373046875,291.029296875,292.915771484375,293.1499938964844,293.1499938964844,281.8500061035156,36675.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074719905853271,1.0,0.0,0.0,3.49354887008667,3.493571519851685,8.143797458615154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.52685546875,0.0,1370.8114013671875,1895.4371337890625,0.0,2539.9326171875,0.8709264397621155,1.0,0.0,3.0,1.0,0.0
12308580,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.899817168712616,0.3744839131832123,0.3378225266933441,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.904172956943512,0.3801429271697998,0.3607636988162994,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.899077832698822,0.3737086653709411,0.262123167514801,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8424009084701538,0.306877464056015,0.2919638156890869,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7548468112945557,0.2188747972249984,0.9923108816146852,284.8685913085937,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15087890625,284.8702697753906,1.0,0.5039497017860413,1.0,1.0,0.0,1.0,-2.6952438354492188,2.6952381134033203,5.829723249917151e-06,2.076589345932007,0.8597576022148132,0.8597576022148132,0.0,111.1629409790039,85.0,28603.248046875,-0.0,1629.045654296875,1.0,281.8402404785156,283.80126953125,291.016845703125,292.84576416015625,293.1499938964844,293.1499938964844,282.1499938964844,36357.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915837168693542,1.0,0.0,0.0,3.4793081283569336,3.479330539703369,8.077539632722619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.919921875,0.0,1353.9775390625,1895.4371337890625,0.0,2394.73974609375,0.8675233125686646,1.0,0.0,3.0,1.0,0.0
12308640,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.899817168712616,0.3744839131832123,0.3378225266933441,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.904172956943512,0.3801429271697998,0.3607636988162994,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.899077832698822,0.3737086653709411,0.262123167514801,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8424009084701538,0.306877464056015,0.2919638156890869,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7548468112945557,0.2188747972249984,0.9923108816146852,284.8685913085937,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15087890625,284.8702697753906,1.0,0.5039497017860413,1.0,1.0,0.0,1.0,-2.6952438354492188,2.6952381134033203,5.829723249917151e-06,2.076589345932007,0.8597576022148132,0.8597576022148132,0.0,111.1629409790039,85.0,28603.248046875,-0.0,1629.045654296875,1.0,281.8402404785156,283.80126953125,291.016845703125,292.84576416015625,293.1499938964844,293.1499938964844,282.1499938964844,36357.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915837168693542,1.0,0.0,0.0,3.4793081283569336,3.479330539703369,8.077539632722619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.919921875,0.0,1353.9775390625,1895.4371337890625,0.0,2394.73974609375,0.8675233125686646,1.0,0.0,3.0,1.0,0.0
