time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308700,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9172090888023376,0.3751825392246246,0.3381544053554535,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.922771155834198,0.3814631402492523,0.3617077171802521,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.91660875082016,0.3746573030948639,0.2625599503517151,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8572003841400146,0.3079083263874054,0.2926452755928039,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7682839035987854,0.219550147652626,0.993998885154724,285.0091552734375,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1597900390625,285.0191650390625,1.0,0.5005128383636475,1.0,1.0,0.0,1.0,-2.700148582458496,2.7001428604125977,5.850989509781357e-06,2.0803823471069336,0.86150062084198,0.86150062084198,0.0,105.11175537109376,85.0,27809.01171875,-0.0,1608.25146484375,1.0,282.0938415527344,283.9845275878906,290.9809265136719,292.7167663574219,293.1499938964844,293.1499938964844,282.1499938964844,36180.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817556858062744,1.0,0.0,0.0,3.476572036743164,3.4765944480896,8.064839676080737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.474609375,0.0,1349.929443359375,1895.4371337890625,0.0,2305.917724609375,0.8668212294578552,1.0,0.0,3.0,1.0,0.0
12308760,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9390603303909302,0.375994861125946,0.3386367261409759,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9452083706855774,0.3828853368759155,0.3627777099609375,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.938668966293335,0.3757137060165405,0.2630981504917145,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8750907778739929,0.3090273737907409,0.2934320271015167,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7844473719596863,0.2203007489442825,0.9960847496986388,285.0619812011719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1692199707031,285.0634765625,1.0,0.4971330761909485,1.0,1.0,0.0,1.0,-2.7061116695404053,2.706105709075928,5.876892828382552e-06,2.084991931915283,0.862825870513916,0.862825870513916,0.0,98.94084167480467,73.0,27691.81640625,-0.0,1588.334716796875,1.0,282.1402587890625,284.0400390625,290.9993591308594,292.7742919921875,293.1499938964844,293.1499938964844,282.45001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773464918136597,1.0,0.0,0.0,3.47741961479187,3.4774420261383057,8.068773240665905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.9150390625,0.0,1349.714599609375,1895.4371337890625,0.0,2266.348876953125,0.8668513894081116,1.0,0.0,3.0,1.0,0.0
12308820,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9872545003890992,0.3778361082077026,0.3397124707698822,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.992603361606598,0.3859344720840454,0.3650546669960022,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9873076677322388,0.3780352473258972,0.2642724514007568,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.9234859347343444,0.3114403188228607,0.295126348733902,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.8247724175453186,0.2219473421573639,1.0007729530334473,285.2712097167969,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1880187988281,285.2728271484375,1.0,0.4904981553554535,1.0,1.0,0.0,1.0,-2.719219446182251,2.719213485717773,5.93405957260984e-06,2.095136880874634,0.868791401386261,0.868791401386261,0.0,86.56481170654297,91.0,26937.609375,-0.0,1549.7386474609375,1.0,282.440185546875,284.2823181152344,290.9795837402344,292.7066650390625,293.1499938964844,293.1499938964844,282.75,35682.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641116976737976,1.0,0.0,0.0,3.488402366638184,3.488424777984619,8.119820904539665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.060546875,0.0,1358.4375,1895.4371337890625,0.0,2148.732421875,0.8690293431282043,1.0,0.0,3.0,1.0,0.0
12308880,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9872545003890992,0.3778361082077026,0.3397124707698822,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.992603361606598,0.3859344720840454,0.3650546669960022,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9873076677322388,0.3780352473258972,0.2642724514007568,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.9234859347343444,0.3114403188228607,0.295126348733902,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.8247724175453186,0.2219473421573639,1.0007729530334473,285.2712097167969,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1880187988281,285.2728271484375,1.0,0.4904981553554535,1.0,1.0,0.0,1.0,-2.719219446182251,2.719213485717773,5.93405957260984e-06,2.095136880874634,0.868791401386261,0.868791401386261,0.0,86.56481170654297,91.0,26937.609375,-0.0,1549.7386474609375,1.0,282.440185546875,284.2823181152344,290.9795837402344,292.7066650390625,293.1499938964844,293.1499938964844,282.75,35682.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641116976737976,1.0,0.0,0.0,3.488402366638184,3.488424777984619,8.119820904539665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.060546875,0.0,1358.4375,1895.4371337890625,0.0,2148.732421875,0.8690293431282043,1.0,0.0,3.0,1.0,0.0
12308940,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9939972162246704,0.3800463676452636,0.3415542542934418,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.9990000128746032,0.3894063234329223,0.3677101731300354,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9943456649780272,0.3806957304477691,0.2660218775272369,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.933779001235962,0.3141283094882965,0.2975376844406128,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8320167064666748,0.2238111197948455,1.008613109588623,285.4907531738281,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2069396972656,285.49249267578125,1.0,0.4934661984443664,1.0,1.0,0.0,1.0,-2.739063024520874,2.7390570640563965,6.020269665896194e-06,2.1100900173187256,0.8778014183044434,0.8778014183044434,0.0,85.75440216064453,109.0,26308.595703125,-0.0,1574.2554931640625,1.0,282.7403564453125,284.5271911621094,290.96160888671875,292.6488037109375,293.1499938964844,293.1499938964844,283.04998779296875,35331.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524182796478271,1.0,0.0,0.0,3.5126469135284424,3.512669563293457,8.233079711317259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.82275390625,0.0,1380.8424072265625,1895.4371337890625,0.0,2046.4090576171875,0.8741592168807983,1.0,0.0,3.0,1.0,0.0
12309000,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9939972162246704,0.3800463676452636,0.3415542542934418,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.9990000128746032,0.3894063234329223,0.3677101731300354,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9943456649780272,0.3806957304477691,0.2660218775272369,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.933779001235962,0.3141283094882965,0.2975376844406128,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8320167064666748,0.2238111197948455,1.008613109588623,285.4907531738281,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2069396972656,285.49249267578125,1.0,0.4934661984443664,1.0,1.0,0.0,1.0,-2.739063024520874,2.7390570640563965,6.020269665896194e-06,2.1100900173187256,0.8778014183044434,0.8778014183044434,0.0,85.75440216064453,109.0,26308.595703125,-0.0,1574.2554931640625,1.0,282.7403564453125,284.5271911621094,290.96160888671875,292.6488037109375,293.1499938964844,293.1499938964844,283.04998779296875,35331.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524182796478271,1.0,0.0,0.0,3.5126469135284424,3.512669563293457,8.233079711317259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.82275390625,0.0,1380.8424072265625,1895.4371337890625,0.0,2046.4090576171875,0.8741592168807983,1.0,0.0,3.0,1.0,0.0
12309060,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.9763030409812928,0.3824820518493652,0.3438866138458252,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.9839043617248536,0.3929880857467651,0.3717089295387268,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.9770630598068236,0.3835788369178772,0.2681459486484527,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.9119866490364076,0.3169935941696167,0.3004114031791687,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8162906765937805,0.2257964313030243,1.0184006690979004,285.7095642089844,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.2252197265625,285.71112060546875,1.0,0.5018054842948914,1.0,1.0,0.0,1.0,-2.7655675411224365,2.76556134223938,6.137490345281549e-06,2.130577087402344,0.8897390961647034,0.8897390961647034,0.0,92.24530792236328,127.0,25733.021484375,-0.0,1642.55029296875,1.0,283.0406494140625,284.76971435546875,290.9428100585937,292.5946350097656,293.1499938964844,293.1499938964844,283.1499938964844,34998.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421867251396179,1.0,0.0,0.0,3.5493571758270264,3.54938006401062,8.406064466726093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.10546875,0.0,1416.77001953125,1895.4371337890625,0.0,1958.2459716796875,0.8800971508026123,1.0,0.0,3.0,1.0,0.0
12309120,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.9763030409812928,0.3824820518493652,0.3438866138458252,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.9839043617248536,0.3929880857467651,0.3717089295387268,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.9770630598068236,0.3835788369178772,0.2681459486484527,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.9119866490364076,0.3169935941696167,0.3004114031791687,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8162906765937805,0.2257964313030243,1.0184006690979004,285.7095642089844,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.2252197265625,285.71112060546875,1.0,0.5018054842948914,1.0,1.0,0.0,1.0,-2.7655675411224365,2.76556134223938,6.137490345281549e-06,2.130577087402344,0.8897390961647034,0.8897390961647034,0.0,92.24530792236328,127.0,25733.021484375,-0.0,1642.55029296875,1.0,283.0406494140625,284.76971435546875,290.9428100585937,292.5946350097656,293.1499938964844,293.1499938964844,283.1499938964844,34998.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421867251396179,1.0,0.0,0.0,3.5493571758270264,3.54938006401062,8.406064466726093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.10546875,0.0,1416.77001953125,1895.4371337890625,0.0,1958.2459716796875,0.8800971508026123,1.0,0.0,3.0,1.0,0.0
12309180,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.9394685626029968,0.3843205273151397,0.3461346626281738,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.9498536586761476,0.3961804807186126,0.3752964437007904,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.9408823251724244,0.3860146403312683,0.2702766954898834,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8788068294525146,0.319534569978714,0.3033568859100342,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.787503719329834,0.2275089025497436,1.0285990238189695,285.7862243652344,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2381286621094,285.786376953125,1.0,0.513066828250885,1.0,1.0,0.0,1.0,-2.7897849082946777,2.789778709411621,6.246786142583005e-06,2.1498513221740723,0.9015580415725708,0.9015580415725708,0.0,104.14212036132812,145.0,25542.810546875,-0.0,1735.730712890625,1.0,283.1468200683594,284.8546447753906,290.96197509765625,292.6286926269531,293.1499938964844,293.1499938964844,283.04998779296875,34467.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439109086990356,1.0,0.0,0.0,3.5735201835632324,3.573543071746826,8.520905794284772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.5283203125,0.0,1438.5087890625,1895.4371337890625,0.0,1973.0078125,0.8887383937835693,1.0,0.0,3.0,1.0,0.0
12309240,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.9394685626029968,0.3843205273151397,0.3461346626281738,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.9498536586761476,0.3961804807186126,0.3752964437007904,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.9408823251724244,0.3860146403312683,0.2702766954898834,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.8788068294525146,0.319534569978714,0.3033568859100342,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.787503719329834,0.2275089025497436,1.0285990238189695,285.7862243652344,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2381286621094,285.786376953125,1.0,0.513066828250885,1.0,1.0,0.0,1.0,-2.7897849082946777,2.789778709411621,6.246786142583005e-06,2.1498513221740723,0.9015580415725708,0.9015580415725708,0.0,104.14212036132812,145.0,25542.810546875,-0.0,1735.730712890625,1.0,283.1468200683594,284.8546447753906,290.96197509765625,292.6286926269531,293.1499938964844,293.1499938964844,283.04998779296875,34467.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439109086990356,1.0,0.0,0.0,3.5735201835632324,3.573543071746826,8.520905794284772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.5283203125,0.0,1438.5087890625,1895.4371337890625,0.0,1973.0078125,0.8887383937835693,1.0,0.0,3.0,1.0,0.0
12309300,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.9184362888336182,0.3847242891788482,0.3469601273536682,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.929579257965088,0.3974173665046692,0.3768844902515411,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.9201468229293824,0.3868107497692108,0.2711620330810547,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.8622971177101135,0.3204874992370605,0.3046594858169555,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.7725115418434143,0.2281031310558319,1.033063292503357,285.7256164550781,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.24078369140625,285.7212219238281,1.0,0.5193048715591431,1.0,1.0,0.0,1.0,-2.8006844520568848,2.800678253173828,6.295966613834025e-06,2.158376216888428,0.9061508178710938,0.9061508178710938,0.0,111.37986755371094,145.0,25766.1953125,-0.0,1786.857666015625,1.0,283.0666198730469,284.7833251953125,290.9915771484375,292.7103881835937,293.1499938964844,293.1499938964844,283.04998779296875,34658.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514947652816772,1.0,0.0,0.0,3.6041438579559326,3.604167222976685,8.667573183629429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.3056640625,0.0,1472.8372802734375,1895.4371337890625,0.0,2038.3968505859373,0.8940414786338806,1.0,0.0,3.0,1.0,0.0
12309360,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.8987920880317688,0.3847518265247345,0.3474180102348327,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.9093461632728576,0.3983668982982635,0.3782000541687011,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.9006152749061584,0.3872794508934021,0.2718120515346527,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.8463578820228577,0.3211832046508789,0.3057270348072052,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.7578955888748169,0.2284748554229736,1.0366287231445312,285.69464111328125,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2405090332031,285.693115234375,1.0,0.5256719589233398,1.0,1.0,0.0,1.0,-2.8091695308685303,2.8091633319854736,6.334421868814388e-06,2.165029525756836,0.9107882380485536,0.9107882380485536,0.0,119.4246063232422,163.0,25778.8046875,-0.0,1838.47021484375,1.0,283.0526428222656,284.7537536621094,290.98272705078125,292.6998596191406,293.1499938964844,293.1499938964844,282.75,34736.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577250599861145,1.0,0.0,0.0,3.627052068710327,3.627075433731079,8.778106348472647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.82958984375,0.0,1498.3953857421875,1895.4371337890625,0.0,2092.648681640625,0.8992377519607544,1.0,0.0,3.0,1.0,0.0
12309420,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8641032576560974,0.383379727602005,0.347267210483551,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.8752830624580383,0.399147629737854,0.3799758851528168,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8665433526039124,0.3869664072990417,0.2723939120769501,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8174586892127991,0.3215874135494232,0.3071110546588897,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7316535711288452,0.2283726632595062,1.040740132331848,285.4461669921875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.23028564453125,285.4432373046875,1.0,0.5383156538009644,1.0,1.0,0.0,1.0,-2.8184385299682617,2.818432092666626,6.376787041517673e-06,2.1723992824554443,0.9154157638549804,0.9154157638549804,0.0,137.28172302246094,181.0,26362.57421875,-0.0,1938.7789306640625,1.0,282.7581481933594,284.4826354980469,290.9873352050781,292.7784118652344,293.1499938964844,293.1499938964844,282.45001220703125,35041.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780069887638092,1.0,0.0,0.0,3.663750171661377,3.663774251937866,8.956637884693919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.89599609375,0.0,1541.319091796875,1895.4371337890625,0.0,2290.767822265625,0.9076608419418336,1.0,0.0,3.0,1.0,0.0
12309480,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8641032576560974,0.383379727602005,0.347267210483551,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.8752830624580383,0.399147629737854,0.3799758851528168,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8665433526039124,0.3869664072990417,0.2723939120769501,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8174586892127991,0.3215874135494232,0.3071110546588897,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7316535711288452,0.2283726632595062,1.040740132331848,285.4461669921875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.23028564453125,285.4432373046875,1.0,0.5383156538009644,1.0,1.0,0.0,1.0,-2.8184385299682617,2.818432092666626,6.376787041517673e-06,2.1723992824554443,0.9154157638549804,0.9154157638549804,0.0,137.28172302246094,181.0,26362.57421875,-0.0,1938.7789306640625,1.0,282.7581481933594,284.4826354980469,290.9873352050781,292.7784118652344,293.1499938964844,293.1499938964844,282.45001220703125,35041.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780069887638092,1.0,0.0,0.0,3.663750171661377,3.663774251937866,8.956637884693919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.89599609375,0.0,1541.319091796875,1895.4371337890625,0.0,2290.767822265625,0.9076608419418336,1.0,0.0,3.0,1.0,0.0
12309540,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8351455926895142,0.3808259963989258,0.345916599035263,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.8468531370162964,0.3988680243492126,0.3806853592395782,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8381116390228271,0.3855102062225342,0.2721098959445953,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.7903029918670654,0.3210207819938659,0.3075351119041443,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7081466913223267,0.2273703515529632,1.0407588481903076,285.1871643066406,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2113952636719,285.18414306640625,1.0,0.5503131151199341,1.0,1.0,0.0,1.0,-2.817866563796997,2.8178601264953613,6.374482836690731e-06,2.1720879077911377,0.9164843559265136,0.9164843559265136,0.0,156.488037109375,169.0,26865.45703125,-0.0,2030.143798828125,1.0,282.4580078125,284.20379638671875,290.9402160644531,292.7731628417969,293.1499938964844,293.1499938964844,282.1499938964844,35382.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974584698677063,1.0,0.0,0.0,3.687667846679688,3.687692165374756,9.07396099592006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.5107421875,0.0,1570.8153076171875,1895.4371337890625,0.0,2448.211669921875,0.9132537841796876,1.0,0.0,3.0,1.0,0.0
12309600,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8351455926895142,0.3808259963989258,0.345916599035263,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.8468531370162964,0.3988680243492126,0.3806853592395782,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8381116390228271,0.3855102062225342,0.2721098959445953,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.7903029918670654,0.3210207819938659,0.3075351119041443,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7081466913223267,0.2273703515529632,1.0407588481903076,285.1871643066406,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2113952636719,285.18414306640625,1.0,0.5503131151199341,1.0,1.0,0.0,1.0,-2.817866563796997,2.8178601264953613,6.374482836690731e-06,2.1720879077911377,0.9164843559265136,0.9164843559265136,0.0,156.488037109375,169.0,26865.45703125,-0.0,2030.143798828125,1.0,282.4580078125,284.20379638671875,290.9402160644531,292.7731628417969,293.1499938964844,293.1499938964844,282.1499938964844,35382.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974584698677063,1.0,0.0,0.0,3.687667846679688,3.687692165374756,9.07396099592006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.5107421875,0.0,1570.8153076171875,1895.4371337890625,0.0,2448.211669921875,0.9132537841796876,1.0,0.0,3.0,1.0,0.0
12309660,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8245047926902771,0.3778576850891113,0.3435980975627899,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8373998999595642,0.3980678915977478,0.3803161382675171,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.828108012676239,0.3835404217243194,0.2710200250148773,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7804855108261108,0.319957286119461,0.3069139122962951,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.69840407371521,0.2258606851100921,1.035830855369568,284.9480895996094,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1896667480469,284.9453430175781,1.0,0.552521288394928,1.0,1.0,0.0,1.0,-2.80666732788086,2.8066611289978027,6.324145942926407e-06,2.1635613441467285,0.9144992232322692,0.9144992232322692,0.0,163.51583862304688,157.0,27433.982421875,-0.0,2045.559326171875,1.0,282.15789794921875,283.934814453125,290.8887939453125,292.75347900390625,293.1499938964844,293.1499938964844,281.8500061035156,35721.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809339165687561,1.0,0.0,0.0,3.698867082595825,3.6988914012908936,9.12915822937066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.52294921875,0.0,1586.110107421875,1895.4371337890625,0.0,2557.109130859375,0.915995478630066,1.0,0.0,3.0,1.0,0.0
12309720,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8245047926902771,0.3778576850891113,0.3435980975627899,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8373998999595642,0.3980678915977478,0.3803161382675171,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.828108012676239,0.3835404217243194,0.2710200250148773,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7804855108261108,0.319957286119461,0.3069139122962951,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.69840407371521,0.2258606851100921,1.035830855369568,284.9480895996094,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1896667480469,284.9453430175781,1.0,0.552521288394928,1.0,1.0,0.0,1.0,-2.80666732788086,2.8066611289978027,6.324145942926407e-06,2.1635613441467285,0.9144992232322692,0.9144992232322692,0.0,163.51583862304688,157.0,27433.982421875,-0.0,2045.559326171875,1.0,282.15789794921875,283.934814453125,290.8887939453125,292.75347900390625,293.1499938964844,293.1499938964844,281.8500061035156,35721.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809339165687561,1.0,0.0,0.0,3.698867082595825,3.6988914012908936,9.12915822937066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.52294921875,0.0,1586.110107421875,1895.4371337890625,0.0,2557.109130859375,0.915995478630066,1.0,0.0,3.0,1.0,0.0
12309780,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.8229396939277649,0.3748432695865631,0.3409038782119751,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.837249755859375,0.3970999121665954,0.3794268667697906,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.8271854519844055,0.3814422488212585,0.2695717215538025,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.7799707055091858,0.3187335729598999,0.3057790696620941,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.6970534324645996,0.2241768985986709,1.028378129005432,284.72076416015625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1691589355469,284.718017578125,1.0,0.5496047139167786,1.0,1.0,0.0,1.0,-2.7903025150299072,2.7902960777282715,6.250609203561908e-06,2.150944948196411,0.9096075296401978,0.9096075296401978,0.0,162.51638793945312,145.0,28021.228515625,-0.0,2014.2132568359373,1.0,281.8578491210937,283.6730651855469,290.8501281738281,292.7469482421875,293.1499938964844,293.1499938964844,281.54998779296875,36057.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188803791999817,1.0,0.0,0.0,3.697653770446777,3.6976780891418457,9.123169775193674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.9921875,0.0,1587.273681640625,1895.4371337890625,0.0,2645.19970703125,0.9159506559371948,1.0,0.0,3.0,1.0,0.0
12309840,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.8229396939277649,0.3748432695865631,0.3409038782119751,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.837249755859375,0.3970999121665954,0.3794268667697906,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.8271854519844055,0.3814422488212585,0.2695717215538025,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.7799707055091858,0.3187335729598999,0.3057790696620941,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.6970534324645996,0.2241768985986709,1.028378129005432,284.72076416015625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1691589355469,284.718017578125,1.0,0.5496047139167786,1.0,1.0,0.0,1.0,-2.7903025150299072,2.7902960777282715,6.250609203561908e-06,2.150944948196411,0.9096075296401978,0.9096075296401978,0.0,162.51638793945312,145.0,28021.228515625,-0.0,2014.2132568359373,1.0,281.8578491210937,283.6730651855469,290.8501281738281,292.7469482421875,293.1499938964844,293.1499938964844,281.54998779296875,36057.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188803791999817,1.0,0.0,0.0,3.697653770446777,3.6976780891418457,9.123169775193674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.9921875,0.0,1587.273681640625,1895.4371337890625,0.0,2645.19970703125,0.9159506559371948,1.0,0.0,3.0,1.0,0.0
12309900,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617370605469,0.824275016784668,0.3733344376087188,0.3395218551158905,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.839324951171875,0.3965860605239868,0.3789015412330627,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616149902344,0.8288317918777466,0.3803761005401611,0.2687999308109283,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.7818734049797058,0.3180969953536987,0.3051293492317199,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.6983486413955688,0.223313495516777,1.024230718612671,284.56121826171875,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1597595214844,284.5508117675781,1.0,0.5469135046005249,1.0,1.0,0.0,1.0,-2.781318426132202,2.781312227249145,6.210394531080965e-06,2.1440062522888184,0.905468761920929,0.905468761920929,0.0,160.14295959472656,145.0,28699.2421875,-0.0,1988.4859619140625,1.0,281.6000671386719,283.4770202636719,290.86260986328125,292.8447570800781,293.1499938964844,293.1499938964844,281.54998779296875,36243.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260148167610168,1.0,0.0,0.0,3.692430257797241,3.6924548149108887,9.097412885239464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.7880859375,0.0,1582.7296142578125,1895.4371337890625,0.0,2711.37939453125,0.9148708581924438,1.0,0.0,3.0,1.0,0.0
12309960,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49951171875,0.8264064192771912,0.3717757761478424,0.3379976749420166,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994506835937,0.8422636985778809,0.3960173428058624,0.3782466053962707,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994812011719,0.8312989473342896,0.3792573809623718,0.2679296731948852,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.7846350073814392,0.3174152076244354,0.3043696880340576,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004577636719,0.7004183530807495,0.2224161624908447,1.01967191696167,284.4993896484375,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.1503601074219,284.4967956542969,1.0,0.543617844581604,1.0,1.0,0.0,1.0,-2.7712626457214355,2.771256446838379,6.165535523905419e-06,2.136239051818848,0.901797354221344,0.901797354221344,0.0,157.01345825195312,133.0,28642.75,-0.0,1957.6334228515625,1.0,281.5579833984375,283.4200439453125,290.81964111328125,292.7509155273437,293.1499938964844,293.1499938964844,281.25,36402.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278084993362427,1.0,0.0,0.0,3.683638334274292,3.68366289138794,9.054141401065864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.5068359375,0.0,1573.9530029296875,1895.4371337890625,0.0,2728.0546875,0.9130460619926452,1.0,0.0,3.0,1.0,0.0
12310020,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.285888671875,0.833340585231781,0.3686811923980713,0.3349687755107879,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28582763671875,0.851000189781189,0.394860029220581,0.3768893778324127,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2858581542969,0.8389461040496826,0.3770214319229126,0.2661736011505127,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861022949219,0.792943000793457,0.3160434663295746,0.3028026223182678,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28680419921875,0.7070439457893372,0.2206319719552993,1.0103371143341064,284.2857666015625,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13336181640625,284.2832946777344,1.0,0.5357937216758728,1.0,1.0,0.0,1.0,-2.7507801055908203,2.7507741451263428,6.074643351894338e-06,2.120407819747925,0.8912116885185242,0.8912116885185242,0.0,148.89830017089844,121.0,29309.779296875,-0.0,1887.2598876953125,1.0,281.2580871582031,283.1773681640625,290.7947692871094,292.7652893066406,293.1499938964844,293.1499938964844,281.54998779296875,36760.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372595310211182,1.0,0.0,0.0,3.656343698501587,3.656367778778076,8.920461027628335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.57373046875,0.0,1545.9365234375,1895.4371337890625,0.0,2816.121826171875,0.9071874022483826,1.0,0.0,3.0,1.0,0.0
12310080,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.285888671875,0.833340585231781,0.3686811923980713,0.3349687755107879,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28582763671875,0.851000189781189,0.394860029220581,0.3768893778324127,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2858581542969,0.8389461040496826,0.3770214319229126,0.2661736011505127,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861022949219,0.792943000793457,0.3160434663295746,0.3028026223182678,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28680419921875,0.7070439457893372,0.2206319719552993,1.0103371143341064,284.2857666015625,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13336181640625,284.2832946777344,1.0,0.5357937216758728,1.0,1.0,0.0,1.0,-2.7507801055908203,2.7507741451263428,6.074643351894338e-06,2.120407819747925,0.8912116885185242,0.8912116885185242,0.0,148.89830017089844,121.0,29309.779296875,-0.0,1887.2598876953125,1.0,281.2580871582031,283.1773681640625,290.7947692871094,292.7652893066406,293.1499938964844,293.1499938964844,281.54998779296875,36760.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372595310211182,1.0,0.0,0.0,3.656343698501587,3.656367778778076,8.920461027628335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.57373046875,0.0,1545.9365234375,1895.4371337890625,0.0,2816.121826171875,0.9071874022483826,1.0,0.0,3.0,1.0,0.0
12310140,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427795410156,0.8456501364707947,0.3673842847347259,0.3328985869884491,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428100585937,0.8653531074523926,0.3950256109237671,0.376217782497406,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427795410156,0.8519913554191589,0.3762882053852081,0.2650134265422821,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44268798828125,0.8064905405044556,0.3157865405082702,0.3017970323562622,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423522949219,0.7178890705108643,0.2197119295597076,1.002966284751892,284.4428100585937,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1293640136719,284.4436950683594,1.0,0.5271666646003723,1.0,1.0,0.0,1.0,-2.736011505126953,2.736005544662476,6.009219305269653e-06,2.108849048614502,0.8857212662696838,0.8857212662696838,0.0,138.43887329101562,109.0,28016.759765625,-0.0,1815.632568359375,1.0,281.5421142578125,283.38494873046875,290.6469421386719,292.4742736816406,293.1499938964844,293.1499938964844,281.8500061035156,36738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147557973861694,1.0,0.0,0.0,3.628056764602661,3.6280806064605713,8.782970439824567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.67578125,0.0,1514.3856201171875,1895.4371337890625,0.0,2607.056396484375,0.9008917808532716,1.0,0.0,3.0,1.0,0.0
12310200,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427795410156,0.8456501364707947,0.3673842847347259,0.3328985869884491,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428100585937,0.8653531074523926,0.3950256109237671,0.376217782497406,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427795410156,0.8519913554191589,0.3762882053852081,0.2650134265422821,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44268798828125,0.8064905405044556,0.3157865405082702,0.3017970323562622,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423522949219,0.7178890705108643,0.2197119295597076,1.002966284751892,284.4428100585937,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1293640136719,284.4436950683594,1.0,0.5271666646003723,1.0,1.0,0.0,1.0,-2.736011505126953,2.736005544662476,6.009219305269653e-06,2.108849048614502,0.8857212662696838,0.8857212662696838,0.0,138.43887329101562,109.0,28016.759765625,-0.0,1815.632568359375,1.0,281.5421142578125,283.38494873046875,290.6469421386719,292.4742736816406,293.1499938964844,293.1499938964844,281.8500061035156,36738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147557973861694,1.0,0.0,0.0,3.628056764602661,3.6280806064605713,8.782970439824567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.67578125,0.0,1514.3856201171875,1895.4371337890625,0.0,2607.056396484375,0.9008917808532716,1.0,0.0,3.0,1.0,0.0
12310260,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.8657106161117554,0.3676033616065979,0.3323738574981689,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259155273437,0.8876563310623169,0.3964980244636535,0.3768683969974518,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258850097656,0.8728838562965393,0.3770178556442261,0.2649546265602112,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.625732421875,0.8258068561553955,0.3167216181755066,0.3019563853740692,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62530517578125,0.7338239550590515,0.2198107689619064,1.0001170635223389,284.6259460449219,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1376037597656,284.6272888183594,1.0,0.5187495946884155,1.0,1.0,0.0,1.0,-2.732850790023804,2.732844829559326,5.995222636556719e-06,2.106356143951416,0.8817355632781982,0.8817355632781982,0.0,126.15007019042967,97.0,26827.435546875,-0.0,1753.575927734375,1.0,281.8414611816406,283.61700439453125,290.590087890625,292.31854248046875,293.1499938964844,293.1499938964844,282.1499938964844,36639.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868935465812683,1.0,0.0,0.0,3.604235887527466,3.604259490966797,8.668015993862355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.162109375,0.0,1487.5731201171875,1895.4371337890625,0.0,2352.24853515625,0.8955028653144836,1.0,0.0,3.0,1.0,0.0
12310320,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.8657106161117554,0.3676033616065979,0.3323738574981689,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259155273437,0.8876563310623169,0.3964980244636535,0.3768683969974518,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258850097656,0.8728838562965393,0.3770178556442261,0.2649546265602112,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.625732421875,0.8258068561553955,0.3167216181755066,0.3019563853740692,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62530517578125,0.7338239550590515,0.2198107689619064,1.0001170635223389,284.6259460449219,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1376037597656,284.6272888183594,1.0,0.5187495946884155,1.0,1.0,0.0,1.0,-2.732850790023804,2.732844829559326,5.995222636556719e-06,2.106356143951416,0.8817355632781982,0.8817355632781982,0.0,126.15007019042967,97.0,26827.435546875,-0.0,1753.575927734375,1.0,281.8414611816406,283.61700439453125,290.590087890625,292.31854248046875,293.1499938964844,293.1499938964844,282.1499938964844,36639.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868935465812683,1.0,0.0,0.0,3.604235887527466,3.604259490966797,8.668015993862355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.162109375,0.0,1487.5731201171875,1895.4371337890625,0.0,2352.24853515625,0.8955028653144836,1.0,0.0,3.0,1.0,0.0
12310380,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8935822248458862,0.368552565574646,0.3325951695442199,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9186065196990968,0.3986657857894897,0.3782514333724975,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.90161794424057,0.3785393238067627,0.2655135989189148,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8510421514511108,0.3183569014072418,0.3028376400470733,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7556942105293274,0.2205577939748764,1.0003758668899536,284.81903076171875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15185546875,284.8204345703125,1.0,0.5107873678207397,1.0,1.0,0.0,1.0,-2.7368152141571045,2.736809253692627,6.012692210788373e-06,2.1094412803649902,0.878730058670044,0.878730058670044,0.0,113.28150177001952,85.0,25806.6953125,-0.0,1699.48046875,1.0,282.1412658691406,283.8587951660156,290.5763854980469,292.2330322265625,293.1499938964844,293.1499938964844,282.45001220703125,36533.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624544501304626,1.0,0.0,0.0,3.584009885787964,3.584033250808716,8.571003604629368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.80126953125,0.0,1464.9044189453125,1895.4371337890625,0.0,2134.135498046875,0.8909209370613098,1.0,0.0,3.0,1.0,0.0
12310440,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8935822248458862,0.368552565574646,0.3325951695442199,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9186065196990968,0.3986657857894897,0.3782514333724975,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.90161794424057,0.3785393238067627,0.2655135989189148,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8510421514511108,0.3183569014072418,0.3028376400470733,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7556942105293274,0.2205577939748764,1.0003758668899536,284.81903076171875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15185546875,284.8204345703125,1.0,0.5107873678207397,1.0,1.0,0.0,1.0,-2.7368152141571045,2.736809253692627,6.012692210788373e-06,2.1094412803649902,0.878730058670044,0.878730058670044,0.0,113.28150177001952,85.0,25806.6953125,-0.0,1699.48046875,1.0,282.1412658691406,283.8587951660156,290.5763854980469,292.2330322265625,293.1499938964844,293.1499938964844,282.45001220703125,36533.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624544501304626,1.0,0.0,0.0,3.584009885787964,3.584033250808716,8.571003604629368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.80126953125,0.0,1464.9044189453125,1895.4371337890625,0.0,2134.135498046875,0.8909209370613098,1.0,0.0,3.0,1.0,0.0
12310500,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9109421372413636,0.3691684603691101,0.3328251540660858,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9389128088951112,0.3998947143554687,0.3790796995162964,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9202988147735596,0.3794616758823395,0.2659076750278473,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8668807148933411,0.319327563047409,0.3034282922744751,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.769576370716095,0.2210836559534073,1.0012271404266355,284.9612731933594,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.15985107421875,284.970947265625,1.0,0.5069747567176819,1.0,1.0,0.0,1.0,-2.7402918338775635,2.740285873413086,6.02805994276423e-06,2.112159490585327,0.8782646059989929,0.8782646059989929,0.0,106.84758758544922,85.0,24964.55859375,-0.0,1674.5726318359375,1.0,282.39678955078125,284.04541015625,290.5436096191406,292.1038818359375,293.1499938964844,293.1499938964844,282.45001220703125,36456.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492435574531555,1.0,0.0,0.0,3.5754518508911133,3.575475215911865,8.530120112482109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.76904296875,0.0,1455.1488037109375,1895.4371337890625,0.0,2018.9105224609373,0.8889989256858826,1.0,0.0,3.0,1.0,0.0
