time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310560,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9334031939506532,0.3699124455451965,0.3332299292087555,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9614205360412598,0.4012417495250702,0.3800622224807739,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.943340003490448,0.3805130422115326,0.2664277553558349,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8859843611717224,0.3204117715358734,0.3041604459285736,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7863359451293945,0.2217170000076294,1.00266432762146,285.0125732421875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.168701171875,285.0140075683594,1.0,0.5032951831817627,1.0,1.0,0.0,1.0,-2.745189428329468,2.745183229446411,6.049718649592251e-06,2.1159777641296387,0.8770177960395813,0.8770177960395813,0.0,100.34230041503906,73.0,24823.09765625,-0.0,1651.346923828125,1.0,282.4411926269531,284.10028076171875,290.5692443847656,292.1657409667969,293.1499938964844,293.1499938964844,282.75,36403.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742445170879364,1.0,0.0,0.0,3.5686259269714355,3.5686492919921875,8.497582371091994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.86279296875,0.0,1447.4547119140625,1895.4371337890625,0.0,1960.4561767578125,0.8873996734619141,1.0,0.0,3.0,1.0,0.0
12310620,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.981137216091156,0.3716953992843628,0.3342598676681518,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.9990000128746032,0.4042661786079407,0.3784023821353912,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.9892082810401917,0.3829004168510437,0.2676523923873901,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.934363067150116,0.3228271007537842,0.305862694978714,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.824837327003479,0.2232150584459304,1.0066912174224854,285.2343444824219,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18707275390625,285.2354736328125,1.0,0.4960181415081024,1.0,1.0,0.0,1.0,-2.752062559127808,2.752056360244751,6.081571882532444e-06,2.121987581253052,0.8772224187850952,0.8772224187850952,0.0,88.2520523071289,91.0,24042.28515625,-0.0,1605.1370849609375,1.0,282.740966796875,284.3524475097656,290.5599365234375,292.1083679199219,293.1499938964844,293.1499938964844,283.04998779296875,36224.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725888192653656,1.0,0.0,0.0,3.559746742248535,3.559769868850708,8.455348279312602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.81103515625,0.0,1436.6961669921875,1895.4371337890625,0.0,1820.7373046875,0.8852953314781189,1.0,0.0,3.0,1.0,0.0
12310680,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.981137216091156,0.3716953992843628,0.3342598676681518,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.9990000128746032,0.4042661786079407,0.3784023821353912,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.9892082810401917,0.3829004168510437,0.2676523923873901,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.934363067150116,0.3228271007537842,0.305862694978714,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.824837327003479,0.2232150584459304,1.0066912174224854,285.2343444824219,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18707275390625,285.2354736328125,1.0,0.4960181415081024,1.0,1.0,0.0,1.0,-2.752062559127808,2.752056360244751,6.081571882532444e-06,2.121987581253052,0.8772224187850952,0.8772224187850952,0.0,88.2520523071289,91.0,24042.28515625,-0.0,1605.1370849609375,1.0,282.740966796875,284.3524475097656,290.5599365234375,292.1083679199219,293.1499938964844,293.1499938964844,283.04998779296875,36224.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725888192653656,1.0,0.0,0.0,3.559746742248535,3.559769868850708,8.455348279312602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.81103515625,0.0,1436.6961669921875,1895.4371337890625,0.0,1820.7373046875,0.8852953314781189,1.0,0.0,3.0,1.0,0.0
12310740,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.9863130450248718,0.3737839162349701,0.3360211253166199,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.9990000128746032,0.4093278646469116,0.3734690248966217,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.9943178296089172,0.3855830132961273,0.2694348990917206,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9419270753860474,0.3254995048046112,0.308276504278183,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8300755023956299,0.2249601483345031,1.0140210390090942,285.4533386230469,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.21197509765625,285.4552001953125,1.0,0.4979499280452728,1.0,1.0,0.0,1.0,-2.762813806533813,2.762807846069336,6.127813776402036e-06,2.1296398639678955,0.8790785670280457,0.8790785670280457,0.0,87.6217041015625,109.0,23291.376953125,-0.0,1617.4100341796875,1.0,283.0409545898437,284.6016845703125,290.54412841796875,292.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,36032.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711676836013794,1.0,0.0,0.0,3.5580618381500244,3.5580849647521973,8.447346431239566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.84765625,0.0,1433.506591796875,1895.4371337890625,0.0,1704.0948486328125,0.8827806711196899,1.0,0.0,3.0,1.0,0.0
12310800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.9863130450248718,0.3737839162349701,0.3360211253166199,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.9990000128746032,0.4093278646469116,0.3734690248966217,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.9943178296089172,0.3855830132961273,0.2694348990917206,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9419270753860474,0.3254995048046112,0.308276504278183,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8300755023956299,0.2249601483345031,1.0140210390090942,285.4533386230469,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.21197509765625,285.4552001953125,1.0,0.4979499280452728,1.0,1.0,0.0,1.0,-2.762813806533813,2.762807846069336,6.127813776402036e-06,2.1296398639678955,0.8790785670280457,0.8790785670280457,0.0,87.6217041015625,109.0,23291.376953125,-0.0,1617.4100341796875,1.0,283.0409545898437,284.6016845703125,290.54412841796875,292.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,36032.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711676836013794,1.0,0.0,0.0,3.5580618381500244,3.5580849647521973,8.447346431239566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.84765625,0.0,1433.506591796875,1895.4371337890625,0.0,1704.0948486328125,0.8827806711196899,1.0,0.0,3.0,1.0,0.0
12310860,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.975692629814148,0.375426173210144,0.3377650678157806,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.9990000128746032,0.4125921130180359,0.3891477882862091,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.9849977493286132,0.3879373371601105,0.2712602615356445,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.9297286868095398,0.3279623985290527,0.3108144998550415,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.8213720917701721,0.2265986800193786,1.0222584009170532,285.5458374023437,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2272033691406,285.547119140625,1.0,0.5063237547874451,1.0,1.0,0.0,1.0,-2.7989113330841064,2.7989048957824707,6.28913585387636e-06,2.157534122467041,0.879923939704895,0.879923939704895,0.0,92.21569061279295,127.0,23128.65234375,-0.0,1692.6671142578125,1.0,283.14678955078125,284.7059631347656,290.5709533691406,292.0851135253906,293.1499938964844,293.1499938964844,283.1499938964844,35592.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109872102737427,1.0,0.0,0.0,3.5404303073883057,3.5404531955718994,8.363834353986022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.24609375,0.0,1411.692626953125,1895.4371337890625,0.0,1698.5177001953125,0.8771595358848572,1.0,0.0,3.0,1.0,0.0
12310920,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.975692629814148,0.375426173210144,0.3377650678157806,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.9990000128746032,0.4125921130180359,0.3891477882862091,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.9849977493286132,0.3879373371601105,0.2712602615356445,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.9297286868095398,0.3279623985290527,0.3108144998550415,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.8213720917701721,0.2265986800193786,1.0222584009170532,285.5458374023437,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2272033691406,285.547119140625,1.0,0.5063237547874451,1.0,1.0,0.0,1.0,-2.7989113330841064,2.7989048957824707,6.28913585387636e-06,2.157534122467041,0.879923939704895,0.879923939704895,0.0,92.21569061279295,127.0,23128.65234375,-0.0,1692.6671142578125,1.0,283.14678955078125,284.7059631347656,290.5709533691406,292.0851135253906,293.1499938964844,293.1499938964844,283.1499938964844,35592.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109872102737427,1.0,0.0,0.0,3.5404303073883057,3.5404531955718994,8.363834353986022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.24609375,0.0,1411.692626953125,1895.4371337890625,0.0,1698.5177001953125,0.8771595358848572,1.0,0.0,3.0,1.0,0.0
12310980,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.9313806891441344,0.3761540949344635,0.3391018509864807,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.9642232656478882,0.4137326180934906,0.3922417759895324,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.9436229467391968,0.3894936740398407,0.2728565633296966,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.8878753185272217,0.3297932744026184,0.3131976127624511,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.787442684173584,0.227712944149971,1.0302650928497314,285.5580139160156,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2279968261719,285.5583801269531,1.0,0.5171915888786316,1.0,1.0,0.0,1.0,-2.815458059310913,2.8154516220092773,6.368411959556397e-06,2.172436237335205,0.8791152834892273,0.8791152834892273,0.0,105.4219970703125,145.0,23064.142578125,-0.0,1783.08447265625,1.0,283.14990234375,284.7230834960937,290.5795593261719,292.1161193847656,293.1499938964844,293.1499938964844,283.1499938964844,34930.421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187603116035461,1.0,0.0,0.0,3.5043845176696777,3.5044069290161133,8.194393785743159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.22607421875,0.0,1369.434814453125,1895.4371337890625,0.0,1761.83349609375,0.8680707812309265,1.0,0.0,3.0,1.0,0.0
12311040,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.9313806891441344,0.3761540949344635,0.3391018509864807,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.9642232656478882,0.4137326180934906,0.3922417759895324,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.9436229467391968,0.3894936740398407,0.2728565633296966,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.8878753185272217,0.3297932744026184,0.3131976127624511,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.787442684173584,0.227712944149971,1.0302650928497314,285.5580139160156,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2279968261719,285.5583801269531,1.0,0.5171915888786316,1.0,1.0,0.0,1.0,-2.815458059310913,2.8154516220092773,6.368411959556397e-06,2.172436237335205,0.8791152834892273,0.8791152834892273,0.0,105.4219970703125,145.0,23064.142578125,-0.0,1783.08447265625,1.0,283.14990234375,284.7230834960937,290.5795593261719,292.1161193847656,293.1499938964844,293.1499938964844,283.1499938964844,34930.421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187603116035461,1.0,0.0,0.0,3.5043845176696777,3.5044069290161133,8.194393785743159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.22607421875,0.0,1369.434814453125,1895.4371337890625,0.0,1761.83349609375,0.8680707812309265,1.0,0.0,3.0,1.0,0.0
12311100,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.910888135433197,0.3762773871421814,0.3395158052444458,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.9447169899940492,0.414377361536026,0.3930788934230804,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.9231590032577516,0.390045553445816,0.2734752297401428,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.8711900115013123,0.3305190205574035,0.3141917884349823,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.7725945115089417,0.2281021475791931,1.033462405204773,285.5624389648437,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2275390625,285.562744140625,1.0,0.5232842564582825,1.0,1.0,0.0,1.0,-2.825923442840576,2.8259170055389404,6.41246924715233e-06,2.178974151611328,0.8782932758331299,0.8782932758331299,0.0,112.38066864013672,145.0,23011.232421875,-0.0,1830.7911376953125,1.0,283.1499938964844,284.732177734375,290.56549072265625,292.10479736328125,293.1499938964844,293.1499938964844,283.1499938964844,34401.87109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221299409866333,1.0,0.0,0.0,3.474257230758667,3.4742794036865234,8.054104227994685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.26171875,0.0,1334.9129638671875,1895.4371337890625,0.0,1789.5819091796875,0.8634194731712341,1.0,0.0,3.0,1.0,0.0
12311160,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.8919327259063721,0.3763088881969452,0.3398745954036712,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9235078692436218,0.4150252938270569,0.3939915895462036,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.9030490517616272,0.3905028402805328,0.2740507125854492,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.8545770645141602,0.3311582803726196,0.3151390850543976,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.7577707767486572,0.2284100949764251,1.0364694595336914,285.5642395019531,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2265930175781,285.5643615722656,1.0,0.5294092893600464,1.0,1.0,0.0,1.0,-2.8328969478607178,2.832890510559082,6.4443615883647e-06,2.1844444274902344,0.8771743178367615,0.8771743178367615,0.0,120.4101791381836,163.0,22965.142578125,-0.0,1880.507080078125,1.0,283.1499938964844,284.7371826171875,290.5458374023437,292.0855407714844,293.1499938964844,293.1499938964844,283.1499938964844,34153.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245140075683594,1.0,0.0,0.0,3.456861734390259,3.456883668899536,7.973653168846795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.95703125,0.0,1315.6356201171875,1895.4371337890625,0.0,1809.3206787109373,0.8563217520713806,1.0,0.0,3.0,1.0,0.0
12311220,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.8600101470947266,0.3762183785438537,0.3404551446437835,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.889227032661438,0.4162894189357757,0.3958425223827362,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.870993971824646,0.3912469744682312,0.2750855982303619,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.8269103765487671,0.3322686851024627,0.3168859481811523,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.7331205010414124,0.2288628816604614,1.0418202877044678,285.5732727050781,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.22381591796875,285.573486328125,1.0,0.5419247150421143,1.0,1.0,0.0,1.0,-2.845595359802246,2.8455889225006104,6.502646556327818e-06,2.194409132003784,0.8742690682411194,0.8742690682411194,0.0,137.42808532714844,181.0,22843.626953125,-0.0,1983.2823486328125,1.0,283.1499938964844,284.754638671875,290.5018920898437,292.0350646972656,293.1499938964844,293.1499938964844,283.1499938964844,33302.25,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262951731681824,1.0,0.0,0.0,3.400707244873047,3.400728464126587,7.716703294136096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.23095703125,0.0,1254.29541015625,1895.4371337890625,0.0,1824.1241455078125,0.8425747752189636,1.0,0.0,3.0,1.0,0.0
12311280,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.8600101470947266,0.3762183785438537,0.3404551446437835,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.889227032661438,0.4162894189357757,0.3958425223827362,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.870993971824646,0.3912469744682312,0.2750855982303619,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.8269103765487671,0.3322686851024627,0.3168859481811523,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.7331205010414124,0.2288628816604614,1.0418202877044678,285.5732727050781,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.22381591796875,285.573486328125,1.0,0.5419247150421143,1.0,1.0,0.0,1.0,-2.845595359802246,2.8455889225006104,6.502646556327818e-06,2.194409132003784,0.8742690682411194,0.8742690682411194,0.0,137.42808532714844,181.0,22843.626953125,-0.0,1983.2823486328125,1.0,283.1499938964844,284.754638671875,290.5018920898437,292.0350646972656,293.1499938964844,293.1499938964844,283.1499938964844,33302.25,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262951731681824,1.0,0.0,0.0,3.400707244873047,3.400728464126587,7.716703294136096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.23095703125,0.0,1254.29541015625,1895.4371337890625,0.0,1824.1241455078125,0.8425747752189636,1.0,0.0,3.0,1.0,0.0
12311340,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.8349352478981018,0.3760087788105011,0.3409386873245239,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.8628069758415222,0.4174799025058746,0.3976623117923736,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.8455647230148315,0.3918527662754059,0.2760308384895324,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.803626298904419,0.3332315981388092,0.318505585193634,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.7128257751464844,0.2291742116212844,1.0465915203094482,285.5848999023437,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.22021484375,285.5852355957031,1.0,0.5545291900634766,1.0,1.0,0.0,1.0,-2.857182264328003,2.857175588607788,6.556068456120556e-06,2.203505754470825,0.8704696297645569,0.8704696297645569,0.0,155.2046356201172,169.0,22710.650390625,-0.0,2088.80029296875,1.0,283.1499938964844,284.7752380371094,290.4630126953125,291.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,32405.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253355979919434,1.0,0.0,0.0,3.337672710418701,3.337693214416504,7.433285418301239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.2958984375,0.0,1188.0667724609375,1895.4371337890625,0.0,1816.142822265625,0.8272425532341003,1.0,0.0,3.0,1.0,0.0
12311400,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.8349352478981018,0.3760087788105011,0.3409386873245239,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.8628069758415222,0.4174799025058746,0.3976623117923736,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.8455647230148315,0.3918527662754059,0.2760308384895324,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.803626298904419,0.3332315981388092,0.318505585193634,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.7128257751464844,0.2291742116212844,1.0465915203094482,285.5848999023437,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.22021484375,285.5852355957031,1.0,0.5545291900634766,1.0,1.0,0.0,1.0,-2.857182264328003,2.857175588607788,6.556068456120556e-06,2.203505754470825,0.8704696297645569,0.8704696297645569,0.0,155.2046356201172,169.0,22710.650390625,-0.0,2088.80029296875,1.0,283.1499938964844,284.7752380371094,290.4630126953125,291.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,32405.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253355979919434,1.0,0.0,0.0,3.337672710418701,3.337693214416504,7.433285418301239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.2958984375,0.0,1188.0667724609375,1895.4371337890625,0.0,1816.142822265625,0.8272425532341003,1.0,0.0,3.0,1.0,0.0
12311460,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971069335937,0.8282075524330139,0.3757724165916443,0.340925395488739,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.8563762903213501,0.4186155498027801,0.3989487588405609,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971069335937,0.839167058467865,0.3924078047275543,0.2765751481056213,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971069335937,0.797416090965271,0.3341246247291565,0.3195666968822479,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.7070014476776123,0.2294294834136963,1.0487608909606934,285.5971374511719,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2165222167969,285.597412109375,1.0,0.5580394268035889,1.0,1.0,0.0,1.0,-2.8632566928863525,2.863250255584717,6.584444236068521e-06,2.2084014415740967,0.8658193349838257,0.8658193349838257,0.0,160.84425354003906,157.0,22541.28515625,-0.0,2126.4814453125,1.0,283.1499938964844,284.79705810546875,290.4310607910156,291.942626953125,293.1499938964844,293.1499938964844,283.1499938964844,31481.1484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230828404426575,1.0,0.0,0.0,3.268836259841919,3.2688560485839844,7.129837626962399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.552734375,0.0,1118.7327880859375,1895.4371337890625,0.0,1797.4605712890625,0.8105797171592712,1.0,0.0,3.0,1.0,0.0
12311520,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971069335937,0.8282075524330139,0.3757724165916443,0.340925395488739,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.8563762903213501,0.4186155498027801,0.3989487588405609,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971069335937,0.839167058467865,0.3924078047275543,0.2765751481056213,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971069335937,0.797416090965271,0.3341246247291565,0.3195666968822479,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.7070014476776123,0.2294294834136963,1.0487608909606934,285.5971374511719,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2165222167969,285.597412109375,1.0,0.5580394268035889,1.0,1.0,0.0,1.0,-2.8632566928863525,2.863250255584717,6.584444236068521e-06,2.2084014415740967,0.8658193349838257,0.8658193349838257,0.0,160.84425354003906,157.0,22541.28515625,-0.0,2126.4814453125,1.0,283.1499938964844,284.79705810546875,290.4310607910156,291.942626953125,293.1499938964844,293.1499938964844,283.1499938964844,31481.1484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230828404426575,1.0,0.0,0.0,3.268836259841919,3.2688560485839844,7.129837626962399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.552734375,0.0,1118.7327880859375,1895.4371337890625,0.0,1797.4605712890625,0.8105797171592712,1.0,0.0,3.0,1.0,0.0
12311580,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.8306989669799805,0.3756061196327209,0.3406768143177032,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.8599985837936401,0.41975998878479,0.3999333083629608,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.8422507643699646,0.3930026292800903,0.2769153714179992,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.8009212017059326,0.3350378274917602,0.32033172249794,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.7097795605659485,0.2297345697879791,1.0496402978897097,285.6105041503906,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2135009765625,285.6108703613281,1.0,0.5569472312927246,1.0,1.0,0.0,1.0,-2.866528511047364,2.8665218353271484,6.599798325623851e-06,2.2110588550567627,0.8603774905204773,0.8603774905204773,0.0,158.77854919433594,145.0,22351.2734375,-0.0,2121.895751953125,1.0,283.1499938964844,284.82080078125,290.4029846191406,291.90216064453125,293.1499938964844,293.1499938964844,283.1499938964844,30538.091796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202157378196716,1.0,0.0,0.0,3.194870710372925,3.194889545440674,6.810827812842035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.7529296875,0.0,1047.5443115234375,1895.4371337890625,0.0,1773.796875,0.7927457690238953,1.0,0.0,3.0,1.0,0.0
12311640,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.8306989669799805,0.3756061196327209,0.3406768143177032,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.8599985837936401,0.41975998878479,0.3999333083629608,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.8422507643699646,0.3930026292800903,0.2769153714179992,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.8009212017059326,0.3350378274917602,0.32033172249794,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.7097795605659485,0.2297345697879791,1.0496402978897097,285.6105041503906,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2135009765625,285.6108703613281,1.0,0.5569472312927246,1.0,1.0,0.0,1.0,-2.866528511047364,2.8665218353271484,6.599798325623851e-06,2.2110588550567627,0.8603774905204773,0.8603774905204773,0.0,158.77854919433594,145.0,22351.2734375,-0.0,2121.895751953125,1.0,283.1499938964844,284.82080078125,290.4029846191406,291.90216064453125,293.1499938964844,293.1499938964844,283.1499938964844,30538.091796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202157378196716,1.0,0.0,0.0,3.194870710372925,3.194889545440674,6.810827812842035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.7529296875,0.0,1047.5443115234375,1895.4371337890625,0.0,1773.796875,0.7927457690238953,1.0,0.0,3.0,1.0,0.0
12311700,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.8341047167778015,0.37555131316185,0.3405118584632873,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202087402344,0.8641906976699829,0.4203384518623352,0.400361955165863,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.8460337519645691,0.3933187127113342,0.2770470082759857,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.8049460649490356,0.3355081975460052,0.3206573724746704,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7131088972091675,0.2299150973558426,1.0498725175857544,285.6202087402344,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2122497558594,285.620849609375,1.0,0.5553109049797058,1.0,1.0,0.0,1.0,-2.867674827575684,2.8676681518554688,6.6052098190994e-06,2.212002277374268,0.857417106628418,0.857417106628418,0.0,156.0149383544922,145.0,22242.58203125,-0.0,2110.310546875,1.0,283.1499938964844,284.836669921875,290.3896179199219,291.88189697265625,293.1499938964844,293.1499938964844,283.1499938964844,29914.5,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186406254768372,1.0,0.0,0.0,3.148519277572632,3.1485378742218018,6.614637868551654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.61376953125,0.0,1004.2617797851562,1895.4371337890625,0.0,1760.85107421875,0.7843515276908875,1.0,0.0,3.0,1.0,0.0
12311760,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263732910156,0.8386873006820679,0.3755113780498504,0.3403361737728119,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.8696992993354797,0.4209192991256714,0.4007655680179596,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.8510594964027405,0.393645167350769,0.2771660089492798,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.8100904822349548,0.3359870910644531,0.3209628164768219,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.7173506021499634,0.2301149070262909,1.0500518083572388,285.6264038085937,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21124267578125,285.6268615722656,1.0,0.5531780123710632,1.0,1.0,0.0,1.0,-2.8686745166778564,2.8686680793762207,6.60994464851683e-06,2.2128310203552246,0.8542378544807434,0.8542378544807434,0.0,152.45509338378906,133.0,22152.83203125,-0.0,2094.575439453125,1.0,283.1499938964844,284.84747314453125,290.3771667480469,291.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,29580.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717058002948761,1.0,0.0,0.0,3.1163620948791504,3.116380214691162,6.480211141024483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.15673828125,0.0,975.552978515625,1895.4371337890625,0.0,1747.8834228515625,0.7738752961158752,1.0,0.0,3.0,1.0,0.0
12311820,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8510634303092957,0.3754745721817016,0.339959979057312,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.8842567205429077,0.4220885634422302,0.4015135169029236,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.864520251750946,0.3943285346031189,0.2773762047290802,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.8227933049201965,0.3369700312614441,0.3215315341949463,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.728066623210907,0.2305708229541778,1.0503534078598022,285.6453857421875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2096862792969,285.64599609375,1.0,0.547883152961731,1.0,1.0,0.0,1.0,-2.870420455932617,2.870414018630981,6.618238330702297e-06,2.214287757873535,0.8475037813186646,0.8475037813186646,0.0,143.703369140625,121.0,21950.751953125,-0.0,2054.66064453125,1.0,283.1499938964844,284.87750244140625,290.35272216796875,291.8265380859375,293.1499938964844,293.1499938964844,283.1499938964844,28608.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137578129768372,1.0,0.0,0.0,3.033771753311157,3.033789157867432,6.141283392935293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.7724609375,0.0,903.60302734375,1895.4371337890625,0.0,1720.9725341796875,0.7540732622146606,1.0,0.0,3.0,1.0,0.0
12311880,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8510634303092957,0.3754745721817016,0.339959979057312,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.8842567205429077,0.4220885634422302,0.4015135169029236,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.864520251750946,0.3943285346031189,0.2773762047290802,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.8227933049201965,0.3369700312614441,0.3215315341949463,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.728066623210907,0.2305708229541778,1.0503534078598022,285.6453857421875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2096862792969,285.64599609375,1.0,0.547883152961731,1.0,1.0,0.0,1.0,-2.870420455932617,2.870414018630981,6.618238330702297e-06,2.214287757873535,0.8475037813186646,0.8475037813186646,0.0,143.703369140625,121.0,21950.751953125,-0.0,2054.66064453125,1.0,283.1499938964844,284.87750244140625,290.35272216796875,291.8265380859375,293.1499938964844,293.1499938964844,283.1499938964844,28608.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137578129768372,1.0,0.0,0.0,3.033771753311157,3.033789157867432,6.141283392935293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.7724609375,0.0,903.60302734375,1895.4371337890625,0.0,1720.9725341796875,0.7540732622146606,1.0,0.0,3.0,1.0,0.0
12311940,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.8678969740867615,0.3754856586456299,0.3395766615867615,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.9034019112586976,0.4232615232467651,0.4022117257118225,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8826024532318115,0.3950450420379638,0.2775703072547912,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.8389383554458618,0.3379808664321899,0.3220733106136322,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.7419567704200745,0.2310959845781326,1.0507142543792725,285.6678466796875,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.20867919921875,285.6685791015625,1.0,0.5417098999023438,1.0,1.0,0.0,1.0,-2.872117280960083,2.872110605239868,6.626305548707023e-06,2.215704679489136,0.840279757976532,0.840279757976532,0.0,133.56887817382812,109.0,21747.486328125,-0.0,2007.8428955078125,1.0,283.1499938964844,284.9112548828125,290.32928466796875,291.79034423828125,293.1499938964844,293.1499938964844,283.1499938964844,27622.880859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103765606880188,1.0,0.0,0.0,2.947625637054444,2.9476420879364014,5.797463131784752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.62939453125,0.0,832.5165405273438,1895.4371337890625,0.0,1693.58544921875,0.7334576845169067,1.0,0.0,3.0,1.0,0.0
12312000,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.8678969740867615,0.3754856586456299,0.3395766615867615,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.9034019112586976,0.4232615232467651,0.4022117257118225,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8826024532318115,0.3950450420379638,0.2775703072547912,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.8389383554458618,0.3379808664321899,0.3220733106136322,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.7419567704200745,0.2310959845781326,1.0507142543792725,285.6678466796875,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.20867919921875,285.6685791015625,1.0,0.5417098999023438,1.0,1.0,0.0,1.0,-2.872117280960083,2.872110605239868,6.626305548707023e-06,2.215704679489136,0.840279757976532,0.840279757976532,0.0,133.56887817382812,109.0,21747.486328125,-0.0,2007.8428955078125,1.0,283.1499938964844,284.9112548828125,290.32928466796875,291.79034423828125,293.1499938964844,293.1499938964844,283.1499938964844,27622.880859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103765606880188,1.0,0.0,0.0,2.947625637054444,2.9476420879364014,5.797463131784752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.62939453125,0.0,832.5165405273438,1895.4371337890625,0.0,1693.58544921875,0.7334576845169067,1.0,0.0,3.0,1.0,0.0
12312060,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.8831019401550293,0.3734922111034393,0.3378455340862274,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.9218996167182922,0.4222673177719116,0.4013833999633789,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.8988562226295471,0.3936702311038971,0.2766754925251007,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.8533545136451721,0.3367995321750641,0.3210779130458832,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.7537819147109985,0.2293478548526764,1.0435974597930908,285.6867370605469,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.186767578125,285.68707275390625,1.0,0.5341149568557739,1.0,1.0,0.0,1.0,-2.858233690261841,2.858227014541626,6.562977887369925e-06,2.2052550315856934,0.8325399160385132,0.8325399160385132,0.0,124.6111831665039,97.0,21456.75,-0.0,1941.419921875,1.0,283.1499938964844,284.9424743652344,290.3056030273437,291.7514953613281,293.1499938964844,293.1499938964844,283.1499938964844,26630.228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067597508430481,1.0,0.0,0.0,2.858264446258545,2.8582799434661865,5.45127534223866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.724609375,0.0,762.9202880859375,1895.4371337890625,0.0,1664.5029296875,0.712109386920929,1.0,0.0,3.0,1.0,0.0
12312120,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.8831019401550293,0.3734922111034393,0.3378455340862274,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.9218996167182922,0.4222673177719116,0.4013833999633789,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.8988562226295471,0.3936702311038971,0.2766754925251007,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.8533545136451721,0.3367995321750641,0.3210779130458832,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.7537819147109985,0.2293478548526764,1.0435974597930908,285.6867370605469,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.186767578125,285.68707275390625,1.0,0.5341149568557739,1.0,1.0,0.0,1.0,-2.858233690261841,2.858227014541626,6.562977887369925e-06,2.2052550315856934,0.8325399160385132,0.8325399160385132,0.0,124.6111831665039,97.0,21456.75,-0.0,1941.419921875,1.0,283.1499938964844,284.9424743652344,290.3056030273437,291.7514953613281,293.1499938964844,293.1499938964844,283.1499938964844,26630.228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067597508430481,1.0,0.0,0.0,2.858264446258545,2.8582799434661865,5.45127534223866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.724609375,0.0,762.9202880859375,1895.4371337890625,0.0,1664.5029296875,0.712109386920929,1.0,0.0,3.0,1.0,0.0
12312180,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.9054361581802368,0.3725304305553436,0.3364309072494507,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.9489239454269408,0.4221683442592621,0.4007222354412079,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.9237741231918336,0.3932724595069885,0.2759693264961242,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8746327757835388,0.3365187644958496,0.3202383518218994,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.7715436220169067,0.2284698188304901,1.0369093418121338,285.70758056640625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1759033203125,285.708251953125,1.0,0.5257140398025513,1.0,1.0,0.0,1.0,-2.8458354473114014,2.8458290100097656,6.5060689848905895e-06,2.195645809173584,0.8243523836135864,0.8243523836135864,0.0,114.076904296875,85.0,21167.58203125,-0.0,1870.3387451171875,1.0,283.1499938964844,284.9767761230469,290.2801513671875,291.7080078125,293.1499938964844,293.1499938964844,283.1499938964844,25630.689453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022368907928467,1.0,0.0,0.0,2.7658145427703857,2.765829086303711,5.104337787997792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.9013671875,0.0,695.201416015625,1895.4371337890625,0.0,1628.450927734375,0.6900634765625,1.0,0.0,3.0,1.0,0.0
12312240,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.9054361581802368,0.3725304305553436,0.3364309072494507,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.9489239454269408,0.4221683442592621,0.4007222354412079,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.9237741231918336,0.3932724595069885,0.2759693264961242,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8746327757835388,0.3365187644958496,0.3202383518218994,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.7715436220169067,0.2284698188304901,1.0369093418121338,285.70758056640625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1759033203125,285.708251953125,1.0,0.5257140398025513,1.0,1.0,0.0,1.0,-2.8458354473114014,2.8458290100097656,6.5060689848905895e-06,2.195645809173584,0.8243523836135864,0.8243523836135864,0.0,114.076904296875,85.0,21167.58203125,-0.0,1870.3387451171875,1.0,283.1499938964844,284.9767761230469,290.2801513671875,291.7080078125,293.1499938964844,293.1499938964844,283.1499938964844,25630.689453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022368907928467,1.0,0.0,0.0,2.7658145427703857,2.765829086303711,5.104337787997792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.9013671875,0.0,695.201416015625,1895.4371337890625,0.0,1628.450927734375,0.6900634765625,1.0,0.0,3.0,1.0,0.0
12312300,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.921498954296112,0.372233510017395,0.3359084725379944,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.965228796005249,0.4222977757453918,0.4005739688873291,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.9409923553466796,0.3932631611824035,0.275761604309082,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.8889683485031128,0.3365721702575683,0.3200139105319977,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.7837405800819397,0.228248655796051,1.0345757007598877,285.72332763671875,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1729431152344,285.7244567871094,1.0,0.5214518308639526,1.0,1.0,0.0,1.0,-2.841702938079834,2.8416965007781982,6.487190603365889e-06,2.1924591064453125,0.8201907277107239,0.8201907277107239,0.0,108.3307113647461,85.0,21022.103515625,-0.0,1835.9490966796875,1.0,283.1499938964844,285.0000305175781,290.26806640625,291.6864013671875,293.1499938964844,293.1499938964844,283.1499938964844,24983.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997165083885193,1.0,0.0,0.0,2.710998296737671,2.711012363433838,4.90401532715623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.34912109375,0.0,656.671875,1895.4371337890625,0.0,1608.5164794921875,0.679721474647522,1.0,0.0,3.0,1.0,0.0
12312360,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.9410985708236694,0.3720050752162933,0.3354598879814148,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.9822086691856384,0.4224969744682312,0.4005024433135986,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.960193395614624,0.3933265209197998,0.2756136357784271,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.9060531854629515,0.3367061913013458,0.3198757171630859,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.7983527779579163,0.2281285524368286,1.0327351093292236,285.7355041503906,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17108154296875,285.7364807128906,1.0,0.5171897411346436,1.0,1.0,0.0,1.0,-2.838520050048828,2.8385136127471924,6.47269416731433e-06,2.19001579284668,0.815912663936615,0.815912663936615,0.0,102.42076873779295,88.0,20906.541015625,-0.0,1802.344970703125,1.0,283.1499938964844,285.017822265625,290.25750732421875,291.6680603027344,293.1499938964844,293.1499938964844,283.1499938964844,24616.53515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971954703330994,1.0,0.0,0.0,2.670912981033325,2.670926809310913,4.760064484798933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.30712890625,0.0,629.9790649414062,1895.4371337890625,0.0,1588.6910400390625,0.6674502491950989,1.0,0.0,3.0,1.0,0.0
