time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312420,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.9628032445907592,0.3716654777526855,0.3349043130874634,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703857421875,0.9990023374557496,0.4230208694934845,0.4005241096019745,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.980340540409088,0.3935788869857788,0.275590568780899,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.9286048412322998,0.337125152349472,0.3199930489063263,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698974609375,0.8153047561645508,0.2280928343534469,1.031181573867798,285.7703857421875,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1692199707031,285.7716369628906,1.0,0.5133202075958252,1.0,1.0,0.0,1.0,-2.83615779876709,2.836151361465454,6.462005785579095e-06,2.188229560852051,0.8073534369468689,0.8073534369468689,0.0,96.39579010009766,106.0,20670.01171875,-0.0,1769.505859375,1.0,283.1499938964844,285.0655212402344,290.2383117675781,291.633056640625,293.1499938964844,293.1499938964844,283.1499938964844,23585.6953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921858787536621,1.0,0.0,0.0,2.574130058288574,2.574143171310425,4.421344499405677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.82177734375,0.0,567.7506103515625,1895.4371337890625,0.0,1549.6396484375,0.6443896293640137,1.0,0.0,3.0,1.0,0.0
12312480,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.9628032445907592,0.3716654777526855,0.3349043130874634,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703857421875,0.9990023374557496,0.4230208694934845,0.4005241096019745,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.980340540409088,0.3935788869857788,0.275590568780899,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.9286048412322998,0.337125152349472,0.3199930489063263,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698974609375,0.8153047561645508,0.2280928343534469,1.031181573867798,285.7703857421875,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1692199707031,285.7716369628906,1.0,0.5133202075958252,1.0,1.0,0.0,1.0,-2.83615779876709,2.836151361465454,6.462005785579095e-06,2.188229560852051,0.8073534369468689,0.8073534369468689,0.0,96.39579010009766,106.0,20670.01171875,-0.0,1769.505859375,1.0,283.1499938964844,285.0655212402344,290.2383117675781,291.633056640625,293.1499938964844,293.1499938964844,283.1499938964844,23585.6953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921858787536621,1.0,0.0,0.0,2.574130058288574,2.574143171310425,4.421344499405677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.82177734375,0.0,567.7506103515625,1895.4371337890625,0.0,1549.6396484375,0.6443896293640137,1.0,0.0,3.0,1.0,0.0
12312540,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.9495391249656676,0.3713774383068084,0.334771066904068,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.9899333715438844,0.4236107170581817,0.4014111161231994,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.968965709209442,0.3938919603824615,0.2759027779102325,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.9155299067497252,0.3376339077949524,0.3205947577953338,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.8053005933761597,0.2282012850046157,1.032192945480347,285.8125915527344,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16864013671875,285.814208984375,1.0,0.516600489616394,1.0,1.0,0.0,1.0,-2.839308738708496,2.8393023014068604,6.476383532572072e-06,2.1906659603118896,0.7988156080245972,0.7988156080245972,0.0,99.9762725830078,124.0,20458.640625,-0.0,1791.76171875,1.0,283.1499938964844,285.1202392578125,290.2216796875,291.602294921875,293.1499938964844,293.1499938964844,283.1499938964844,22537.70703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875293850898743,1.0,0.0,0.0,2.476174831390381,2.476186990737915,4.091249934390362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.20751953125,0.0,508.9891662597656,1895.4371337890625,0.0,1513.76123046875,0.621030867099762,1.0,0.0,3.0,1.0,0.0
12312600,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.9495391249656676,0.3713774383068084,0.334771066904068,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.9899333715438844,0.4236107170581817,0.4014111161231994,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.968965709209442,0.3938919603824615,0.2759027779102325,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.9155299067497252,0.3376339077949524,0.3205947577953338,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.8053005933761597,0.2282012850046157,1.032192945480347,285.8125915527344,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16864013671875,285.814208984375,1.0,0.516600489616394,1.0,1.0,0.0,1.0,-2.839308738708496,2.8393023014068604,6.476383532572072e-06,2.1906659603118896,0.7988156080245972,0.7988156080245972,0.0,99.9762725830078,124.0,20458.640625,-0.0,1791.76171875,1.0,283.1499938964844,285.1202392578125,290.2216796875,291.602294921875,293.1499938964844,293.1499938964844,283.1499938964844,22537.70703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875293850898743,1.0,0.0,0.0,2.476174831390381,2.476186990737915,4.091249934390362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.20751953125,0.0,508.9891662597656,1895.4371337890625,0.0,1513.76123046875,0.621030867099762,1.0,0.0,3.0,1.0,0.0
12312660,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9167824983596802,0.3710832297801971,0.3348619639873504,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.9633141160011292,0.4241729080677032,0.4023137986660003,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9381508827209472,0.3942026197910309,0.2763932347297668,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.8872296810150146,0.3381437957286834,0.3214474618434906,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.7810266017913818,0.2283560037612915,1.0346063375473022,285.8611755371094,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16827392578125,285.86297607421875,1.0,0.5238087773323059,1.0,1.0,0.0,1.0,-2.845041513442993,2.8450350761413574,6.502783435280435e-06,2.1951887607574463,0.790420413017273,0.790420413017273,0.0,109.59524536132812,142.0,20256.392578125,-0.0,1847.34716796875,1.0,283.1499938964844,285.18096923828125,290.2064208984375,291.5742492675781,293.1499938964844,293.1499938964844,283.1499938964844,21472.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833181977272034,1.0,0.0,0.0,2.3777196407318115,2.3777310848236084,3.772373418087227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.5244140625,0.0,454.0292053222656,1895.4371337890625,0.0,1481.6724853515625,0.597517192363739,1.0,0.0,3.0,1.0,0.0
12312720,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9167824983596802,0.3710832297801971,0.3348619639873504,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.9633141160011292,0.4241729080677032,0.4023137986660003,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9381508827209472,0.3942026197910309,0.2763932347297668,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.8872296810150146,0.3381437957286834,0.3214474618434906,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.7810266017913818,0.2283560037612915,1.0346063375473022,285.8611755371094,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16827392578125,285.86297607421875,1.0,0.5238087773323059,1.0,1.0,0.0,1.0,-2.845041513442993,2.8450350761413574,6.502783435280435e-06,2.1951887607574463,0.790420413017273,0.790420413017273,0.0,109.59524536132812,142.0,20256.392578125,-0.0,1847.34716796875,1.0,283.1499938964844,285.18096923828125,290.2064208984375,291.5742492675781,293.1499938964844,293.1499938964844,283.1499938964844,21472.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833181977272034,1.0,0.0,0.0,2.3777196407318115,2.3777310848236084,3.772373418087227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.5244140625,0.0,454.0292053222656,1895.4371337890625,0.0,1481.6724853515625,0.597517192363739,1.0,0.0,3.0,1.0,0.0
12312780,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.884192168712616,0.3707869946956634,0.3350785672664642,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.92791086435318,0.4247206449508667,0.4033387899398803,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.9028615355491638,0.3945084512233734,0.2769804000854492,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8578251004219055,0.3386357724666595,0.3224219977855682,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7553080320358276,0.2285285294055938,1.0377686023712158,285.9151306152344,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16802978515625,285.9171447753906,1.0,0.5333125591278076,1.0,1.0,0.0,1.0,-2.852210760116577,2.8522040843963623,6.535819920827635e-06,2.2008211612701416,0.782268762588501,0.782268762588501,0.0,122.7413101196289,160.0,20054.8671875,-0.0,1922.6234130859373,1.0,283.1499938964844,285.2469787597656,290.19146728515625,291.546875,293.1499938964844,293.1499938964844,283.1499938964844,20393.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793947815895081,1.0,0.0,0.0,2.279364109039306,2.279374599456787,3.466735734036775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.0146484375,0.0,403.0671997070313,1895.4371337890625,0.0,1452.0904541015625,0.5769745111465454,1.0,0.0,3.0,1.0,0.0
12312840,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.884192168712616,0.3707869946956634,0.3350785672664642,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.92791086435318,0.4247206449508667,0.4033387899398803,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.9028615355491638,0.3945084512233734,0.2769804000854492,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8578251004219055,0.3386357724666595,0.3224219977855682,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7553080320358276,0.2285285294055938,1.0377686023712158,285.9151306152344,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16802978515625,285.9171447753906,1.0,0.5333125591278076,1.0,1.0,0.0,1.0,-2.852210760116577,2.8522040843963623,6.535819920827635e-06,2.2008211612701416,0.782268762588501,0.782268762588501,0.0,122.7413101196289,160.0,20054.8671875,-0.0,1922.6234130859373,1.0,283.1499938964844,285.2469787597656,290.19146728515625,291.546875,293.1499938964844,293.1499938964844,283.1499938964844,20393.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793947815895081,1.0,0.0,0.0,2.279364109039306,2.279374599456787,3.466735734036775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.0146484375,0.0,403.0671997070313,1895.4371337890625,0.0,1452.0904541015625,0.5769745111465454,1.0,0.0,3.0,1.0,0.0
12312900,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.8693816065788269,0.3706178367137909,0.3352102637290954,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.910636842250824,0.4249708652496338,0.4038717746734619,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.8877597451210022,0.3946421444416046,0.2772923707962036,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.8444467186927795,0.3388602137565613,0.3229300677776336,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.7436656951904297,0.2286088764667511,1.039510726928711,285.93707275390625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.9389038085937,1.0,0.5385878682136536,1.0,1.0,0.0,1.0,-2.856088876724243,2.8560824394226074,6.553730599989649e-06,2.203869581222534,0.778189480304718,0.778189480304718,0.0,130.18426513671875,160.0,19978.072265625,-0.0,1965.1148681640625,1.0,283.1499938964844,285.2734680175781,290.1849975585937,291.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,20079.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776390671730042,1.0,0.0,0.0,2.242875099182129,2.2428853511810303,3.356630600137578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.00244140625,0.0,385.5534973144531,1895.4371337890625,0.0,1438.951904296875,0.5685535669326782,1.0,0.0,3.0,1.0,0.0
12312960,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.855728805065155,0.3704232275485992,0.3353371620178222,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.8957564830780029,0.4251944720745086,0.4043989479541778,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.8736491799354553,0.39475217461586,0.2776019275188446,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8321650624275208,0.3390612602233886,0.3234349191188812,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.7329890131950378,0.2286775112152099,1.0412893295288086,285.9570617675781,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1674194335937,285.958740234375,1.0,0.5440856218338013,1.0,1.0,0.0,1.0,-2.859991788864136,2.859985113143921,6.571781796083087e-06,2.206938982009888,0.7741090655326843,0.7741090655326843,0.0,138.05316162109375,178.0,19907.615234375,-0.0,2009.8375244140625,1.0,283.1499938964844,285.2975769042969,290.178955078125,291.525146484375,293.1499938964844,293.1499938964844,283.1499938964844,19835.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760435104370117,1.0,0.0,0.0,2.2103044986724854,2.210314512252808,3.259850132053544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.3505859375,0.0,370.51666259765625,1895.4371337890625,0.0,1427.0665283203125,0.5610970258712769,1.0,0.0,3.0,1.0,0.0
12313020,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8320314288139343,0.3699579536914825,0.3355571031570434,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.869750440120697,0.4255573153495788,0.4054117202758789,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8489683866500854,0.394898772239685,0.2781973779201507,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8099141716957092,0.3393890559673309,0.3244123756885528,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7135504484176636,0.2287732660770416,1.0448435544967651,285.9928283691406,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1661682128906,285.9942932128906,1.0,0.5554826855659485,1.0,1.0,0.0,1.0,-2.867636442184448,2.8676297664642334,6.607220257137669e-06,2.21295428276062,0.7659384608268738,0.7659384608268738,0.0,154.7140655517578,166.0,19779.93359375,-0.0,2103.888427734375,1.0,283.1499938964844,285.34063720703125,290.16748046875,291.50592041015625,293.1499938964844,293.1499938964844,283.1499938964844,19497.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732851266860962,1.0,0.0,0.0,2.153543472290039,2.153553009033203,3.094572491590953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.71630859375,0.0,345.6466369628906,1895.4371337890625,0.0,1406.6416015625,0.548258364200592,1.0,0.0,3.0,1.0,0.0
12313080,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8320314288139343,0.3699579536914825,0.3355571031570434,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.869750440120697,0.4255573153495788,0.4054117202758789,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8489683866500854,0.394898772239685,0.2781973779201507,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8099141716957092,0.3393890559673309,0.3244123756885528,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7135504484176636,0.2287732660770416,1.0448435544967651,285.9928283691406,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1661682128906,285.9942932128906,1.0,0.5554826855659485,1.0,1.0,0.0,1.0,-2.867636442184448,2.8676297664642334,6.607220257137669e-06,2.21295428276062,0.7659384608268738,0.7659384608268738,0.0,154.7140655517578,166.0,19779.93359375,-0.0,2103.888427734375,1.0,283.1499938964844,285.34063720703125,290.16748046875,291.50592041015625,293.1499938964844,293.1499938964844,283.1499938964844,19497.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732851266860962,1.0,0.0,0.0,2.153543472290039,2.153553009033203,3.094572491590953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.71630859375,0.0,345.6466369628906,1895.4371337890625,0.0,1406.6416015625,0.548258364200592,1.0,0.0,3.0,1.0,0.0
12313140,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223999023437,0.8257526159286499,0.369443416595459,0.3352813422679901,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.8632732033729553,0.4258374869823456,0.4058792889118194,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.8428115248680115,0.3949868381023407,0.2784043252468109,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.8038796186447144,0.3396475315093994,0.324856698513031,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.7081311345100403,0.2288404107093811,1.0460511445999146,286.0224914550781,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1646728515625,286.0236511230469,1.0,0.5581218004226685,1.0,1.0,0.0,1.0,-2.870108127593994,2.87010145187378,6.619003670493839e-06,2.2150356769561768,0.7577153444290161,0.7577153444290161,0.0,159.65821838378906,154.0,19641.345703125,-0.0,2132.2314453125,1.0,283.1499938964844,285.3771057128906,290.1559143066406,291.48687744140625,293.1499938964844,293.1499938964844,283.1499938964844,19295.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709060072898865,1.0,0.0,0.0,2.104107141494751,2.104116439819336,2.954126614440611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.62158203125,0.0,325.3324890136719,1895.4371337890625,0.0,1389.152099609375,0.5372546911239624,1.0,0.0,3.0,1.0,0.0
12313200,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223999023437,0.8257526159286499,0.369443416595459,0.3352813422679901,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.8632732033729553,0.4258374869823456,0.4058792889118194,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.8428115248680115,0.3949868381023407,0.2784043252468109,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.8038796186447144,0.3396475315093994,0.324856698513031,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.7081311345100403,0.2288404107093811,1.0460511445999146,286.0224914550781,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1646728515625,286.0236511230469,1.0,0.5581218004226685,1.0,1.0,0.0,1.0,-2.870108127593994,2.87010145187378,6.619003670493839e-06,2.2150356769561768,0.7577153444290161,0.7577153444290161,0.0,159.65821838378906,154.0,19641.345703125,-0.0,2132.2314453125,1.0,283.1499938964844,285.3771057128906,290.1559143066406,291.48687744140625,293.1499938964844,293.1499938964844,283.1499938964844,19295.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709060072898865,1.0,0.0,0.0,2.104107141494751,2.104116439819336,2.954126614440611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.62158203125,0.0,325.3324890136719,1895.4371337890625,0.0,1389.152099609375,0.5372546911239624,1.0,0.0,3.0,1.0,0.0
12313260,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.828362762928009,0.368969053030014,0.3347556293010711,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.8667595982551575,0.4261026978492737,0.4060346186161041,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.8459574580192566,0.3950891196727752,0.2784008383750915,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.8072220087051392,0.3399101197719574,0.3250044286251068,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.7110034823417664,0.2289566695690155,1.0460469722747805,286.0482177734375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1637268066406,286.0492858886719,1.0,0.5563580989837646,1.0,1.0,0.0,1.0,-2.86983323097229,2.8698267936706543,6.617956842092099e-06,2.2149226665496826,0.7494248151779175,0.7494248151779175,0.0,157.21328735351562,142.0,19496.89453125,-0.0,2119.80078125,1.0,283.1499938964844,285.4096069335937,290.1435546875,291.4662780761719,293.1499938964844,293.1499938964844,283.1499938964844,19177.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685082316398621,1.0,0.0,0.0,2.058809995651245,2.058819055557251,2.8283028541409294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.85986328125,0.0,307.74090576171875,1895.4371337890625,0.0,1371.64501953125,0.5273157358169556,1.0,0.0,3.0,1.0,0.0
12313320,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.828362762928009,0.368969053030014,0.3347556293010711,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.8667595982551575,0.4261026978492737,0.4060346186161041,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.8459574580192566,0.3950891196727752,0.2784008383750915,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.8072220087051392,0.3399101197719574,0.3250044286251068,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.7110034823417664,0.2289566695690155,1.0460469722747805,286.0482177734375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1637268066406,286.0492858886719,1.0,0.5563580989837646,1.0,1.0,0.0,1.0,-2.86983323097229,2.8698267936706543,6.617956842092099e-06,2.2149226665496826,0.7494248151779175,0.7494248151779175,0.0,157.21328735351562,142.0,19496.89453125,-0.0,2119.80078125,1.0,283.1499938964844,285.4096069335937,290.1435546875,291.4662780761719,293.1499938964844,293.1499938964844,283.1499938964844,19177.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685082316398621,1.0,0.0,0.0,2.058809995651245,2.058819055557251,2.8283028541409294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.85986328125,0.0,307.74090576171875,1895.4371337890625,0.0,1371.64501953125,0.5273157358169556,1.0,0.0,3.0,1.0,0.0
12313380,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.8319486975669861,0.3687427937984466,0.3344346284866333,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.8710916638374329,0.426237016916275,0.4060429632663727,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609436035156,0.8499509692192078,0.3951519429683685,0.2783543765544891,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608825683594,0.8112162351608276,0.3400548994541168,0.3250190317630768,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.7144858241081238,0.2290440797805786,1.0458332300186155,286.0609741210937,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1635131835937,286.0620422363281,1.0,0.5543251037597656,1.0,1.0,0.0,1.0,-2.8691627979278564,2.8691561222076416,6.614960966544459e-06,2.2144484519958496,0.7450980544090271,0.7450980544090271,0.0,154.18099975585938,142.0,19421.533203125,-0.0,2103.835205078125,1.0,283.1499938964844,285.42584228515625,290.1371154785156,291.455322265625,293.1499938964844,293.1499938964844,283.1499938964844,19137.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671845316886902,1.0,0.0,0.0,2.036269426345825,2.036278247833252,2.7667115887197724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.743896484375,0.0,299.31964111328125,1895.4371337890625,0.0,1362.032958984375,0.5224155783653259,1.0,0.0,3.0,1.0,0.0
12313440,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.8363146781921387,0.3685463964939117,0.3341233730316162,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.8762999773025513,0.426361620426178,0.4060227274894714,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.854781448841095,0.3952164351940155,0.278295636177063,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07257080078125,0.8158472776412964,0.3401945233345032,0.3250105082988739,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.7185248136520386,0.2291408777236938,1.0455788373947144,286.0726623535156,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1634521484375,286.0736999511719,1.0,0.5520041584968567,1.0,1.0,0.0,1.0,-2.868378162384033,2.8683714866638184,6.611426670133369e-06,2.2138800621032715,0.7411009073257446,0.7411009073257446,0.0,150.681640625,130.0,19352.181640625,-0.0,2085.401611328125,1.0,283.1499938964844,285.440673828125,290.1313171386719,291.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,19109.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659113168716431,1.0,0.0,0.0,2.0158579349517822,2.01586651802063,2.711522313347814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.066162109375,0.0,291.86834716796875,1895.4371337890625,0.0,1352.822265625,0.5180004239082336,1.0,0.0,3.0,1.0,0.0
12313500,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08477783203125,0.8419204354286194,0.3683553338050842,0.3337896168231964,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848693847656,0.8829217553138733,0.4264940321445465,0.4059804379940033,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8609641790390015,0.3952909409999847,0.2782226800918579,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0847473144531,0.8215605616569519,0.3403466641902923,0.324985146522522,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7235001921653748,0.2292582243680954,1.0452821254730225,286.0848388671875,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16357421875,286.0859069824219,1.0,0.5492184162139893,1.0,1.0,0.0,1.0,-2.867451429367065,2.8674447536468506,6.60723617329495e-06,2.2132012844085693,0.736937940120697,0.736937940120697,0.0,146.45913696289062,130.0,19280.302734375,-0.0,2063.20556640625,1.0,283.1499938964844,285.4560852050781,290.12554931640625,291.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19086.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645376086235046,1.0,0.0,0.0,1.9949214458465576,1.9949300289154053,2.655491755376716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.274658203125,0.0,284.3904724121094,1895.4371337890625,0.0,1342.924072265625,0.5134921073913574,1.0,0.0,3.0,1.0,0.0
12313560,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.848571240901947,0.3681775331497192,0.3334519863128662,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.890682578086853,0.4266306757926941,0.4059246182441711,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.8682718873023987,0.3953732252120971,0.2781425714492798,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.8281301259994507,0.3405058085918426,0.3249494135379791,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.7292097210884094,0.229391261935234,1.044977784156799,286.0971374511719,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1638488769531,286.09820556640625,1.0,0.5461571216583252,1.0,1.0,0.0,1.0,-2.86647367477417,2.866466999053955,6.602809207834071e-06,2.2124814987182617,0.7327811121940613,0.7327811121940613,0.0,141.80783081054688,118.0,19208.896484375,-0.0,2038.84326171875,1.0,283.1499938964844,285.4715881347656,290.1201477050781,291.4252319335937,293.1499938964844,293.1499938964844,283.1499938964844,19068.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631267070770264,1.0,0.0,0.0,1.97422993183136,1.9742385149002075,2.600691573206859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.588134765625,0.0,277.15484619140625,1895.4371337890625,0.0,1332.8004150390625,0.5090542435646057,1.0,0.0,3.0,1.0,0.0
12313620,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.8651959896087646,0.3678556978702545,0.3327758014202118,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.9098258018493652,0.4269222319126129,0.4057937860488891,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.8863322734832764,0.3955624103546142,0.2779735624790191,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.8441286087036133,0.3408454060554504,0.3248634338378906,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.7430906295776367,0.2296999245882034,1.0444027185440063,286.122314453125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1647644042969,286.1234130859375,1.0,0.5394658446311951,1.0,1.0,0.0,1.0,-2.864506244659424,2.864499568939209,6.59389843349345e-06,2.2110302448272705,0.7245074510574341,0.7245074510574341,0.0,131.63499450683594,106.0,19067.689453125,-0.0,1985.8980712890625,1.0,283.1499938964844,285.5030517578125,290.1103210449219,291.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,19042.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602376103401184,1.0,0.0,0.0,1.9333875179290767,1.9333958625793457,2.49419969122755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.56201171875,0.0,263.2962341308594,1895.4371337890625,0.0,1312.206298828125,0.500338613986969,1.0,0.0,3.0,1.0,0.0
12313680,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.8651959896087646,0.3678556978702545,0.3327758014202118,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.9098258018493652,0.4269222319126129,0.4057937860488891,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.8863322734832764,0.3955624103546142,0.2779735624790191,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.8441286087036133,0.3408454060554504,0.3248634338378906,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.7430906295776367,0.2296999245882034,1.0444027185440063,286.122314453125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1647644042969,286.1234130859375,1.0,0.5394658446311951,1.0,1.0,0.0,1.0,-2.864506244659424,2.864499568939209,6.59389843349345e-06,2.2110302448272705,0.7245074510574341,0.7245074510574341,0.0,131.63499450683594,106.0,19067.689453125,-0.0,1985.8980712890625,1.0,283.1499938964844,285.5030517578125,290.1103210449219,291.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,19042.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602376103401184,1.0,0.0,0.0,1.9333875179290767,1.9333958625793457,2.49419969122755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.56201171875,0.0,263.2962341308594,1895.4371337890625,0.0,1312.206298828125,0.500338613986969,1.0,0.0,3.0,1.0,0.0
12313740,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484375,0.8870183229446411,0.3675783574581146,0.3321108818054199,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485290527344,0.9365848302841188,0.4272402226924896,0.4056577384471893,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14849853515625,0.909730851650238,0.395788311958313,0.2778070569038391,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484069824219,0.8650819063186646,0.3412130177021026,0.3247739970684051,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.7613048553466797,0.2300614863634109,1.0439280271530151,286.1485290527344,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1661376953125,286.1496887207031,1.0,0.5322676301002502,1.0,1.0,0.0,1.0,-2.8626649379730225,2.8626585006713867,6.585571554751368e-06,2.209675073623657,0.7163206934928894,0.7163206934928894,0.0,120.70563507080078,94.0,18928.880859375,-0.0,1929.5364990234373,1.0,283.1499938964844,285.535400390625,290.10186767578125,291.389404296875,293.1499938964844,293.1499938964844,283.1499938964844,19021.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657315731048584,1.0,0.0,0.0,1.8931457996368408,1.8931539058685305,2.391451232597319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.0166015625,0.0,250.158920288086,1895.4371337890625,0.0,1291.5660400390625,0.4918006360530853,1.0,0.0,3.0,1.0,0.0
12313800,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484375,0.8870183229446411,0.3675783574581146,0.3321108818054199,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485290527344,0.9365848302841188,0.4272402226924896,0.4056577384471893,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14849853515625,0.909730851650238,0.395788311958313,0.2778070569038391,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484069824219,0.8650819063186646,0.3412130177021026,0.3247739970684051,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.7613048553466797,0.2300614863634109,1.0439280271530151,286.1485290527344,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1661376953125,286.1496887207031,1.0,0.5322676301002502,1.0,1.0,0.0,1.0,-2.8626649379730225,2.8626585006713867,6.585571554751368e-06,2.209675073623657,0.7163206934928894,0.7163206934928894,0.0,120.70563507080078,94.0,18928.880859375,-0.0,1929.5364990234373,1.0,283.1499938964844,285.535400390625,290.10186767578125,291.389404296875,293.1499938964844,293.1499938964844,283.1499938964844,19021.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657315731048584,1.0,0.0,0.0,1.8931457996368408,1.8931539058685305,2.391451232597319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.0166015625,0.0,250.158920288086,1895.4371337890625,0.0,1291.5660400390625,0.4918006360530853,1.0,0.0,3.0,1.0,0.0
12313860,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.9160565733909608,0.3673478066921234,0.3314705193042755,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.968519389629364,0.42758509516716,0.4055288434028625,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.9427013397216796,0.3960559368133545,0.2776557207107544,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8927726149559021,0.3416125774383545,0.3246956169605255,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754150390625,0.7855122685432434,0.2304706871509552,1.0435895919799805,286.1758728027344,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1678466796875,286.17706298828125,1.0,0.524767279624939,1.0,1.0,0.0,1.0,-2.86105751991272,2.861050844192505,6.578322881978238e-06,2.2084996700286865,0.7082602977752686,0.7082602977752686,0.0,109.34375762939452,82.0,18792.6953125,-0.0,1871.5091552734373,1.0,283.1499938964844,285.5687561035156,290.0946655273437,291.3736877441406,293.1499938964844,293.1499938964844,283.1499938964844,19001.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544052362442017,1.0,0.0,0.0,1.853489756584168,1.853497743606568,2.2923123310647497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.932861328125,0.0,237.6858673095703,1895.4371337890625,0.0,1271.1973876953125,0.4834283590316772,1.0,0.0,3.0,1.0,0.0
12313920,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.9160565733909608,0.3673478066921234,0.3314705193042755,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.968519389629364,0.42758509516716,0.4055288434028625,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.9427013397216796,0.3960559368133545,0.2776557207107544,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8927726149559021,0.3416125774383545,0.3246956169605255,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754150390625,0.7855122685432434,0.2304706871509552,1.0435895919799805,286.1758728027344,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1678466796875,286.17706298828125,1.0,0.524767279624939,1.0,1.0,0.0,1.0,-2.86105751991272,2.861050844192505,6.578322881978238e-06,2.2084996700286865,0.7082602977752686,0.7082602977752686,0.0,109.34375762939452,82.0,18792.6953125,-0.0,1871.5091552734373,1.0,283.1499938964844,285.5687561035156,290.0946655273437,291.3736877441406,293.1499938964844,293.1499938964844,283.1499938964844,19001.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544052362442017,1.0,0.0,0.0,1.853489756584168,1.853497743606568,2.2923123310647497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.932861328125,0.0,237.6858673095703,1895.4371337890625,0.0,1271.1973876953125,0.4834283590316772,1.0,0.0,3.0,1.0,0.0
12313980,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.956480860710144,0.3671647608280182,0.3308711647987366,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.9990000128746032,0.4279736876487732,0.4044079184532165,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.9804295897483826,0.3963678479194641,0.2775336802005768,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.9314029216766356,0.3420486450195312,0.324649304151535,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8166261911392212,0.2309207022190094,1.043434739112854,286.2042541503906,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1697998046875,286.2054138183594,1.0,0.517037570476532,1.0,1.0,0.0,1.0,-2.8588242530822754,2.85881781578064,6.568478056578897e-06,2.2069649696350098,0.7003614902496338,0.7003614902496338,0.0,97.89568328857422,100.0,18656.607421875,-0.0,1812.00244140625,1.0,283.1499938964844,285.6029052734375,290.08856201171875,291.3592834472656,293.1499938964844,293.1499938964844,283.1499938964844,18979.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515249013900757,1.0,0.0,0.0,1.8145101070404053,1.814517855644226,2.196909747453901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.259033203125,0.0,225.863021850586,1895.4371337890625,0.0,1251.2288818359375,0.4752354025840759,1.0,0.0,3.0,1.0,0.0
12314040,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.956480860710144,0.3671647608280182,0.3308711647987366,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.9990000128746032,0.4279736876487732,0.4044079184532165,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.9804295897483826,0.3963678479194641,0.2775336802005768,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.9314029216766356,0.3420486450195312,0.324649304151535,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8166261911392212,0.2309207022190094,1.043434739112854,286.2042541503906,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1697998046875,286.2054138183594,1.0,0.517037570476532,1.0,1.0,0.0,1.0,-2.8588242530822754,2.85881781578064,6.568478056578897e-06,2.2069649696350098,0.7003614902496338,0.7003614902496338,0.0,97.89568328857422,100.0,18656.607421875,-0.0,1812.00244140625,1.0,283.1499938964844,285.6029052734375,290.08856201171875,291.3592834472656,293.1499938964844,293.1499938964844,283.1499938964844,18979.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515249013900757,1.0,0.0,0.0,1.8145101070404053,1.814517855644226,2.196909747453901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.259033203125,0.0,225.863021850586,1895.4371337890625,0.0,1251.2288818359375,0.4752354025840759,1.0,0.0,3.0,1.0,0.0
12314100,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.9591505527496338,0.3670689761638641,0.3307622671127319,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168273925781,0.9990000128746032,0.4284643828868866,0.4016302227973938,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167663574219,0.98287832736969,0.3965227007865906,0.2776215076446533,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166748046875,0.9345728754997252,0.3422655463218689,0.3248260021209717,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.8189604878425598,0.2311442643404007,1.0443050861358645,286.2168273925781,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1709899902344,286.2181091308594,1.0,0.5168018937110901,1.0,1.0,0.0,1.0,-2.856629610061645,2.8566229343414307,6.557997039635666e-06,2.2050909996032715,0.6964463591575623,0.6964463591575623,0.0,97.08999633789062,100.0,18581.443359375,-0.0,1804.688232421875,1.0,283.1499938964844,285.6188049316406,290.0857238769531,291.3519897460937,293.1499938964844,293.1499938964844,283.1499938964844,18969.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650074303150177,1.0,0.0,0.0,1.7952557802200315,1.795263409614563,2.1505329073079338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.003173828125,0.0,220.18508911132807,1895.4371337890625,0.0,1241.2449951171875,0.471204400062561,1.0,0.0,3.0,1.0,0.0
12314160,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.9563406705856324,0.3669819235801697,0.3307065069675445,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.9990000128746032,0.4288675189018249,0.4046418368816376,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.9806848168373108,0.3966906070709228,0.2777538001537323,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9318971037864684,0.3424955904483795,0.3250641822814941,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.8171511292457581,0.2313780486583709,1.0454634428024292,286.2341003417969,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.17218017578125,286.23583984375,1.0,0.5183145999908447,1.0,1.0,0.0,1.0,-2.8618533611297607,2.861846923828125,6.5818535404105205e-06,2.2090559005737305,0.6926442384719849,0.6926442384719849,0.0,97.99060821533205,118.0,18539.498046875,-0.0,1817.390869140625,1.0,283.1499938964844,285.6384582519531,290.0831604003906,291.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,18955.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486069560050964,1.0,0.0,0.0,1.7762627601623535,1.7762703895568848,2.1052701981716384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.079833984375,0.0,214.6727600097656,1895.4371337890625,0.0,1231.1951904296875,0.4672327935695648,1.0,0.0,3.0,1.0,0.0
12314220,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.9288820028305054,0.366791158914566,0.330819696187973,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.9809603691101074,0.4290333688259125,0.4067729115486145,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.9566323757171632,0.3970178067684173,0.2781990468502044,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.9055398106575012,0.3429391086101532,0.3257791101932525,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708740234375,0.7971442937850952,0.2318063527345657,1.048828125,286.2714538574219,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1733093261719,286.2729797363281,1.0,0.5246015787124634,1.0,1.0,0.0,1.0,-2.8700315952301025,2.870024919509888,6.61993772155256e-06,2.2155535221099854,0.6853145956993103,0.6853145956993103,0.0,105.66573333740234,136.0,18453.212890625,-0.0,1867.8372802734373,1.0,283.1499938964844,285.6798400878906,290.0806884765625,291.3371887207031,293.1499938964844,293.1499938964844,283.1499938964844,18917.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460102200508118,1.0,0.0,0.0,1.7394006252288818,1.739408016204834,2.0187970051210868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.736083984375,0.0,204.22628784179688,1895.4371337890625,0.0,1213.533935546875,0.4595312476158142,1.0,0.0,3.0,1.0,0.0
