time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314280,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.9288820028305054,0.366791158914566,0.330819696187973,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.9809603691101074,0.4290333688259125,0.4067729115486145,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.9566323757171632,0.3970178067684173,0.2781990468502044,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.9055398106575012,0.3429391086101532,0.3257791101932525,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708740234375,0.7971442937850952,0.2318063527345657,1.048828125,286.2714538574219,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1733093261719,286.2729797363281,1.0,0.5246015787124634,1.0,1.0,0.0,1.0,-2.8700315952301025,2.870024919509888,6.61993772155256e-06,2.2155535221099854,0.6853145956993103,0.6853145956993103,0.0,105.66573333740234,136.0,18453.212890625,-0.0,1867.8372802734373,1.0,283.1499938964844,285.6798400878906,290.0806884765625,291.3371887207031,293.1499938964844,293.1499938964844,283.1499938964844,18917.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460102200508118,1.0,0.0,0.0,1.7394006252288818,1.739408016204834,2.0187970051210868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.736083984375,0.0,204.22628784179688,1895.4371337890625,0.0,1213.533935546875,0.4595312476158142,1.0,0.0,3.0,1.0,0.0
12314340,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.307373046875,0.8940278887748718,0.3665542900562286,0.3310636579990387,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074951171875,0.9474979639053344,0.4292667806148529,0.4074419438838959,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30743408203125,0.9199731349945068,0.3973151743412018,0.2787570059299469,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.8743723630905151,0.3433481752872467,0.3266412317752838,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.7701126933097839,0.2321683913469314,1.052750825881958,286.3074951171875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.173828125,286.30908203125,1.0,0.5335596203804016,1.0,1.0,0.0,1.0,-2.8775320053100586,2.877525568008423,6.65485185891157e-06,2.221463441848755,0.6782804131507874,0.6782804131507874,0.0,117.9017333984375,154.0,18364.728515625,-0.0,1939.8897705078125,1.0,283.1499938964844,285.719970703125,290.079345703125,291.33038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18878.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438306570053101,1.0,0.0,0.0,1.7039637565612793,1.7039709091186523,1.937376907790167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.41357421875,0.0,194.5223846435547,1895.4371337890625,0.0,1198.8333740234375,0.4521573185920715,1.0,0.0,3.0,1.0,0.0
12314400,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.307373046875,0.8940278887748718,0.3665542900562286,0.3310636579990387,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074951171875,0.9474979639053344,0.4292667806148529,0.4074419438838959,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30743408203125,0.9199731349945068,0.3973151743412018,0.2787570059299469,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.8743723630905151,0.3433481752872467,0.3266412317752838,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.7701126933097839,0.2321683913469314,1.052750825881958,286.3074951171875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.173828125,286.30908203125,1.0,0.5335596203804016,1.0,1.0,0.0,1.0,-2.8775320053100586,2.877525568008423,6.65485185891157e-06,2.221463441848755,0.6782804131507874,0.6782804131507874,0.0,117.9017333984375,154.0,18364.728515625,-0.0,1939.8897705078125,1.0,283.1499938964844,285.719970703125,290.079345703125,291.33038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18878.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438306570053101,1.0,0.0,0.0,1.7039637565612793,1.7039709091186523,1.937376907790167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.41357421875,0.0,194.5223846435547,1895.4371337890625,0.0,1198.8333740234375,0.4521573185920715,1.0,0.0,3.0,1.0,0.0
12314460,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.8636085987091064,0.3662945032119751,0.331376314163208,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.343994140625,0.9114406704902648,0.4295550584793091,0.4082715213298797,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34393310546875,0.8874638080596924,0.3976017832756042,0.2793774604797363,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.8460188508033752,0.3437396585941314,0.3275822401046753,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433837890625,0.7455734014511108,0.232477456331253,1.0568928718566897,286.3439636230469,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1739196777344,286.3455810546875,1.0,0.5440427660942078,1.0,1.0,0.0,1.0,-2.8857600688934326,2.8857531547546387,6.693187060591299e-06,2.2279152870178223,0.6715831756591797,0.6715831756591797,0.0,132.671142578125,172.0,18281.87890625,-0.0,2025.970947265625,1.0,283.1499938964844,285.7601623535156,290.07830810546875,291.3243103027344,293.1499938964844,293.1499938964844,283.1499938964844,18834.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418823003768921,1.0,0.0,0.0,1.6701406240463257,1.6701476573944092,1.8612276164731162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.45458984375,0.0,185.5583953857422,1895.4371337890625,0.0,1185.7882080078125,0.4451438784599304,1.0,0.0,3.0,1.0,0.0
12314520,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.8636085987091064,0.3662945032119751,0.331376314163208,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.343994140625,0.9114406704902648,0.4295550584793091,0.4082715213298797,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34393310546875,0.8874638080596924,0.3976017832756042,0.2793774604797363,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.8460188508033752,0.3437396585941314,0.3275822401046753,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433837890625,0.7455734014511108,0.232477456331253,1.0568928718566897,286.3439636230469,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1739196777344,286.3455810546875,1.0,0.5440427660942078,1.0,1.0,0.0,1.0,-2.8857600688934326,2.8857531547546387,6.693187060591299e-06,2.2279152870178223,0.6715831756591797,0.6715831756591797,0.0,132.671142578125,172.0,18281.87890625,-0.0,2025.970947265625,1.0,283.1499938964844,285.7601623535156,290.07830810546875,291.3243103027344,293.1499938964844,293.1499938964844,283.1499938964844,18834.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418823003768921,1.0,0.0,0.0,1.6701406240463257,1.6701476573944092,1.8612276164731162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.45458984375,0.0,185.5583953857422,1895.4371337890625,0.0,1185.7882080078125,0.4451438784599304,1.0,0.0,3.0,1.0,0.0
12314580,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3657531738281,0.8477576971054077,0.366134375333786,0.33158740401268,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658752441406,0.893657386302948,0.4297428727149963,0.4088159203529358,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.8707383275032043,0.3977745771408081,0.2797716856002807,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656921386719,0.8313498497009277,0.3439715504646301,0.3281729817390442,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36529541015625,0.7328923344612122,0.2326422184705734,1.0594236850738523,286.3658752441406,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1737976074219,286.3674621582031,1.0,0.5507529377937317,1.0,1.0,0.0,1.0,-2.8908936977386475,2.8908870220184326,6.717162250424735e-06,2.231940746307373,0.6677310466766357,0.6677310466766357,0.0,142.3125762939453,172.0,18234.462890625,-0.0,2082.02734375,1.0,283.1499938964844,285.7841186523437,290.0779113769531,291.3210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18807.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407759189605713,1.0,0.0,0.0,1.6506712436676023,1.6506781578063965,1.8180865879458002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.2490234375,0.0,180.5289764404297,1895.4371337890625,0.0,1178.4210205078125,0.4411184191703796,1.0,0.0,3.0,1.0,0.0
12314640,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803100585937,0.8382360935211182,0.3660274147987366,0.331735610961914,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.8829619288444519,0.42987260222435,0.4091920256614685,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.38037109375,0.8606148958206177,0.397891640663147,0.2800416946411133,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802490234375,0.8223918080329895,0.3441263735294342,0.328575074672699,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798522949219,0.7251392602920532,0.2327450811862945,1.0611180067062378,286.38043212890625,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1736755371094,286.3819885253906,1.0,0.555327832698822,1.0,1.0,0.0,1.0,-2.8943684101104736,2.89436149597168,6.733413101756014e-06,2.2346651554107666,0.6652312278747559,0.6652312278747559,0.0,148.95855712890625,175.0,18203.689453125,-0.0,2120.6728515625,1.0,283.1499938964844,285.7999572753906,290.0777282714844,291.3189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18788.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400530934333801,1.0,0.0,0.0,1.638036847114563,1.638043761253357,1.790361636722082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.85107421875,0.0,177.31581115722656,1895.4371337890625,0.0,1173.6240234375,0.4385109543800354,1.0,0.0,3.0,1.0,0.0
12314700,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.8303069472312927,0.3658972382545471,0.3318390846252441,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981628417969,0.8740658760070801,0.4300408363342285,0.4095802903175354,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981018066406,0.8522776961326599,0.398042619228363,0.2803170084953308,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39801025390625,0.8147825598716736,0.3443221747875213,0.3289915025234222,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976135253906,0.7185378074645996,0.2328677773475647,1.062789797782898,286.3981628417969,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1734619140625,286.399658203125,1.0,0.5592324137687683,1.0,1.0,0.0,1.0,-2.897802829742432,2.897796154022217,6.74958573654294e-06,2.237398386001587,0.6621794700622559,0.6621794700622559,0.0,155.03038024902344,175.0,18162.6875,-0.0,2156.502197265625,1.0,283.1499938964844,285.8193359375,290.07769775390625,291.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18765.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391619443893433,1.0,0.0,0.0,1.6226414442062378,1.6226482391357422,1.7568656573985209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.099609375,0.0,173.4545440673828,1895.4371337890625,0.0,1167.7271728515625,0.4353392422199249,1.0,0.0,3.0,1.0,0.0
12314760,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150695800781,0.8244056701660156,0.3657809197902679,0.3319052755832672,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151611328125,0.8675382733345032,0.4302221834659576,0.409930020570755,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151306152344,0.8461946845054626,0.3982072472572326,0.2805635929107666,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150085449219,0.8089693784713745,0.3445288836956024,0.3293664455413818,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.7134779691696167,0.2329928874969482,1.0642250776290894,286.4151611328125,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.17333984375,286.4166259765625,1.0,0.5624901652336121,1.0,1.0,0.0,1.0,-2.900775671005249,2.900768756866455,6.763568762835348e-06,2.2397501468658447,0.6592040657997131,0.6592040657997131,0.0,159.86293029785156,163.0,18120.341796875,-0.0,2185.490234375,1.0,283.1499938964844,285.8380126953125,290.0777587890625,291.3142395019531,293.1499938964844,293.1499938964844,283.1499938964844,18742.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382691264152527,1.0,0.0,0.0,1.6076774597167969,1.6076841354370115,1.7246112804514269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.283203125,0.0,169.7598876953125,1895.4371337890625,0.0,1161.839111328125,0.4322639107704162,1.0,0.0,3.0,1.0,0.0
12314820,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4467468261719,0.8229895234107971,0.3656145334243774,0.3317737579345703,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44683837890625,0.8663445115089417,0.4306336939334869,0.4103412330150604,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44677734375,0.8450854420661926,0.3985937237739563,0.2808477878570556,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466857910156,0.8079662919044495,0.3449960350990295,0.3298282623291015,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44635009765625,0.7125731706619263,0.2332720309495926,1.0656185150146484,286.44683837890625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17340087890625,286.4481201171875,1.0,0.5631164908409119,1.0,1.0,0.0,1.0,-2.9036874771118164,2.9036808013916016,6.777460839657579e-06,2.242134094238281,0.6534594297409058,0.6534594297409058,0.0,161.055419921875,151.0,18026.373046875,-0.0,2196.403076171875,1.0,283.1499938964844,285.8731689453125,290.0782165527344,291.3094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18698.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364123821258545,1.0,0.0,0.0,1.578965187072754,1.5789717435836792,1.663560169617995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.387939453125,0.0,162.83132934570312,1895.4371337890625,0.0,1149.65625,0.4263852536678314,1.0,0.0,3.0,1.0,0.0
12314880,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4467468261719,0.8229895234107971,0.3656145334243774,0.3317737579345703,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44683837890625,0.8663445115089417,0.4306336939334869,0.4103412330150604,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44677734375,0.8450854420661926,0.3985937237739563,0.2808477878570556,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466857910156,0.8079662919044495,0.3449960350990295,0.3298282623291015,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44635009765625,0.7125731706619263,0.2332720309495926,1.0656185150146484,286.44683837890625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17340087890625,286.4481201171875,1.0,0.5631164908409119,1.0,1.0,0.0,1.0,-2.9036874771118164,2.9036808013916016,6.777460839657579e-06,2.242134094238281,0.6534594297409058,0.6534594297409058,0.0,161.055419921875,151.0,18026.373046875,-0.0,2196.403076171875,1.0,283.1499938964844,285.8731689453125,290.0782165527344,291.3094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18698.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364123821258545,1.0,0.0,0.0,1.578965187072754,1.5789717435836792,1.663560169617995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.387939453125,0.0,162.83132934570312,1895.4371337890625,0.0,1149.65625,0.4263852536678314,1.0,0.0,3.0,1.0,0.0
12314940,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761657714844,0.8286213278770447,0.3655687272548675,0.3315298855304718,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.8731449246406555,0.4311256110668182,0.4105997085571289,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761962890625,0.851432740688324,0.3990786671638489,0.2810307145118713,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761047363281,0.8142421841621399,0.3455701470375061,0.3301571011543274,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757995605469,0.7179929614067078,0.2336227744817733,1.0662271976470947,286.47625732421875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1741943359375,286.4774780273437,1.0,0.560303270816803,1.0,1.0,0.0,1.0,-2.905052900314331,2.905045986175537,6.784046490793116e-06,2.243281602859497,0.6479806900024414,0.6479806900024414,0.0,156.44570922851562,139.0,17929.236328125,-0.0,2175.9189453125,1.0,283.1499938964844,285.9061279296875,290.07916259765625,291.3046875,293.1499938964844,293.1499938964844,283.1499938964844,18657.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343766450881958,1.0,0.0,0.0,1.5518004894256592,1.551806926727295,1.60681238980942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.419189453125,0.0,156.46908569335938,1895.4371337890625,0.0,1136.3966064453125,0.4208528399467468,1.0,0.0,3.0,1.0,0.0
12315000,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761657714844,0.8286213278770447,0.3655687272548675,0.3315298855304718,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.8731449246406555,0.4311256110668182,0.4105997085571289,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761962890625,0.851432740688324,0.3990786671638489,0.2810307145118713,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761047363281,0.8142421841621399,0.3455701470375061,0.3301571011543274,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757995605469,0.7179929614067078,0.2336227744817733,1.0662271976470947,286.47625732421875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1741943359375,286.4774780273437,1.0,0.560303270816803,1.0,1.0,0.0,1.0,-2.905052900314331,2.905045986175537,6.784046490793116e-06,2.243281602859497,0.6479806900024414,0.6479806900024414,0.0,156.44570922851562,139.0,17929.236328125,-0.0,2175.9189453125,1.0,283.1499938964844,285.9061279296875,290.07916259765625,291.3046875,293.1499938964844,293.1499938964844,283.1499938964844,18657.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343766450881958,1.0,0.0,0.0,1.5518004894256592,1.551806926727295,1.60681238980942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.419189453125,0.0,156.46908569335938,1895.4371337890625,0.0,1136.3966064453125,0.4208528399467468,1.0,0.0,3.0,1.0,0.0
12315060,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043334960937,0.8390121459960938,0.3656370341777801,0.3312708437442779,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50445556640625,0.8854620456695557,0.4316916763782501,0.4108032286167145,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50439453125,0.8630158305168152,0.399655669927597,0.281185895204544,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043029785156,0.8249773383140564,0.3462552428245544,0.3304646909236908,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039978027344,0.7272651791572571,0.2340460419654846,1.0665665864944458,286.50445556640625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1756896972656,286.505615234375,1.0,0.5555161237716675,1.0,1.0,0.0,1.0,-2.9059505462646484,2.9059436321258545,6.788428436266258e-06,2.244058132171631,0.6427680850028992,0.6427680850028992,0.0,148.61656188964844,127.0,17833.7734375,-0.0,2138.66064453125,1.0,283.1499938964844,285.9377136230469,290.08123779296875,291.3009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18618.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321815848350525,1.0,0.0,0.0,1.526134371757507,1.5261406898498535,1.554099924305774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.80078125,0.0,150.62501525878906,1895.4371337890625,0.0,1122.2147216796875,0.415651261806488,1.0,0.0,3.0,1.0,0.0
12315120,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043334960937,0.8390121459960938,0.3656370341777801,0.3312708437442779,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50445556640625,0.8854620456695557,0.4316916763782501,0.4108032286167145,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50439453125,0.8630158305168152,0.399655669927597,0.281185895204544,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043029785156,0.8249773383140564,0.3462552428245544,0.3304646909236908,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039978027344,0.7272651791572571,0.2340460419654846,1.0665665864944458,286.50445556640625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1756896972656,286.505615234375,1.0,0.5555161237716675,1.0,1.0,0.0,1.0,-2.9059505462646484,2.9059436321258545,6.788428436266258e-06,2.244058132171631,0.6427680850028992,0.6427680850028992,0.0,148.61656188964844,127.0,17833.7734375,-0.0,2138.66064453125,1.0,283.1499938964844,285.9377136230469,290.08123779296875,291.3009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18618.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321815848350525,1.0,0.0,0.0,1.526134371757507,1.5261406898498535,1.554099924305774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.80078125,0.0,150.62501525878906,1895.4371337890625,0.0,1122.2147216796875,0.415651261806488,1.0,0.0,3.0,1.0,0.0
12315180,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316467285156,0.8537189364433289,0.3657999038696289,0.3310331404209137,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.902521014213562,0.4323284029960632,0.4110020399093628,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.8793214559555054,0.4003159999847412,0.2813474535942077,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316162109375,0.8395386338233948,0.347038209438324,0.3307966887950897,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53131103515625,0.7398251295089722,0.2345316112041473,1.066858410835266,286.53173828125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1776428222656,286.5328674316406,1.0,0.5496195554733276,1.0,1.0,0.0,1.0,-2.9068479537963867,2.9068410396575928,6.792802651034435e-06,2.244831323623657,0.6378170847892761,0.6378170847892761,0.0,138.97665405273438,115.0,17741.876953125,-0.0,2092.401611328125,1.0,283.1499938964844,285.9682006835937,290.0846862792969,291.2986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18580.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299188137054443,1.0,0.0,0.0,1.501915454864502,1.501921772956848,1.5051661250709008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.711669921875,0.0,145.25616455078125,1895.4371337890625,0.0,1107.722412109375,0.4107660353183746,1.0,0.0,3.0,1.0,0.0
12315240,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316467285156,0.8537189364433289,0.3657999038696289,0.3310331404209137,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.902521014213562,0.4323284029960632,0.4110020399093628,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.8793214559555054,0.4003159999847412,0.2813474535942077,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316162109375,0.8395386338233948,0.347038209438324,0.3307966887950897,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53131103515625,0.7398251295089722,0.2345316112041473,1.066858410835266,286.53173828125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1776428222656,286.5328674316406,1.0,0.5496195554733276,1.0,1.0,0.0,1.0,-2.9068479537963867,2.9068410396575928,6.792802651034435e-06,2.244831323623657,0.6378170847892761,0.6378170847892761,0.0,138.97665405273438,115.0,17741.876953125,-0.0,2092.401611328125,1.0,283.1499938964844,285.9682006835937,290.0846862792969,291.2986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18580.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299188137054443,1.0,0.0,0.0,1.501915454864502,1.501921772956848,1.5051661250709008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.711669921875,0.0,145.25616455078125,1895.4371337890625,0.0,1107.722412109375,0.4107660353183746,1.0,0.0,3.0,1.0,0.0
12315300,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54498291015625,0.8628530502319336,0.3659113347530365,0.3309265673160553,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.9133744835853576,0.432673305273056,0.4111096560955047,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450439453125,0.8893092274665833,0.4006757140159607,0.2814368009567261,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5449523925781,0.8484674692153931,0.3474619090557098,0.3309775590896606,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.544677734375,0.7475282549858093,0.2347943633794784,1.067018985748291,286.5450744628906,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.17877197265625,286.54620361328125,1.0,0.5464103817939758,1.0,1.0,0.0,1.0,-2.907366752624512,2.907360076904297,6.79531876812689e-06,2.245271921157837,0.6354395151138306,0.6354395151138306,0.0,133.73318481445312,115.0,17697.55859375,-0.0,2067.279541015625,1.0,283.1499938964844,285.9830627441406,290.08697509765625,291.2982177734375,293.1499938964844,293.1499938964844,283.1499938964844,18562.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287909746170044,1.0,0.0,0.0,1.4903424978256226,1.4903486967086792,1.4820592753039818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.384033203125,0.0,142.7399139404297,1895.4371337890625,0.0,1100.547607421875,0.4084396958351135,1.0,0.0,3.0,1.0,0.0
12315360,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55816650390625,0.8733198642730713,0.3660401105880737,0.3308292031288147,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.9263593554496764,0.4330350458621979,0.4112259745597839,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5581970214844,0.9005828499794006,0.4010537266731262,0.2815336585044861,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5581359863281,0.8587011098861694,0.347904622554779,0.3311696052551269,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5578308105469,0.7563667893409729,0.2350683212280273,1.0671977996826172,286.5582275390625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.179931640625,286.5593566894531,1.0,0.5430864691734314,1.0,1.0,0.0,1.0,-2.907951593399048,2.907944917678833,6.798142749175895e-06,2.2457635402679443,0.6331250071525574,0.6331250071525574,0.0,128.30520629882812,103.0,17654.36328125,-0.0,2041.3433837890625,1.0,283.1499938964844,285.9976806640625,290.089599609375,291.29815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18544.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276769638061523,1.0,0.0,0.0,1.4791133403778076,1.4791195392608645,1.4598100506191258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.193603515625,0.0,140.32855224609375,1895.4371337890625,0.0,1093.492431640625,0.4061876237392425,1.0,0.0,3.0,1.0,0.0
12315420,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838928222656,0.8988427519798279,0.36634361743927,0.3306628763675689,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.583984375,0.9567764401435852,0.4338063597679138,0.4114889800548553,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5839538574219,0.9298776984214784,0.4018606841564178,0.2817522883415222,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838623046875,0.88389652967453,0.3488417565822601,0.3315887153148651,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5835876464844,0.7781957983970642,0.2356446385383606,1.0676182508468628,286.583984375,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18243408203125,286.5850524902344,1.0,0.5362017750740051,1.0,1.0,0.0,1.0,-2.909339666366577,2.909332752227783,6.804817076044856e-06,2.2469162940979004,0.6286785006523132,0.6286785006523132,0.0,117.07405090332033,91.0,17571.3046875,-0.0,1987.9395751953125,1.0,283.1499938964844,286.0261535644531,290.095703125,291.2991638183594,293.1499938964844,293.1499938964844,283.1499938964844,18509.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255060434341431,1.0,0.0,0.0,1.4576454162597656,1.4576516151428225,1.4177420837313548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.19775390625,0.0,135.80020141601562,1895.4371337890625,0.0,1079.835205078125,0.4018963575363159,1.0,0.0,3.0,1.0,0.0
12315480,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838928222656,0.8988427519798279,0.36634361743927,0.3306628763675689,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.583984375,0.9567764401435852,0.4338063597679138,0.4114889800548553,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5839538574219,0.9298776984214784,0.4018606841564178,0.2817522883415222,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5838623046875,0.88389652967453,0.3488417565822601,0.3315887153148651,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5835876464844,0.7781957983970642,0.2356446385383606,1.0676182508468628,286.583984375,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18243408203125,286.5850524902344,1.0,0.5362017750740051,1.0,1.0,0.0,1.0,-2.909339666366577,2.909332752227783,6.804817076044856e-06,2.2469162940979004,0.6286785006523132,0.6286785006523132,0.0,117.07405090332033,91.0,17571.3046875,-0.0,1987.9395751953125,1.0,283.1499938964844,286.0261535644531,290.095703125,291.2991638183594,293.1499938964844,293.1499938964844,283.1499938964844,18509.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255060434341431,1.0,0.0,0.0,1.4576454162597656,1.4576516151428225,1.4177420837313548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.19775390625,0.0,135.80020141601562,1895.4371337890625,0.0,1079.835205078125,0.4018963575363159,1.0,0.0,3.0,1.0,0.0
12315540,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088562011719,0.9349555373191832,0.3667037487030029,0.3305356502532959,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60894775390625,0.9892637133598328,0.4346390068531036,0.4117972552776336,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60888671875,0.9669867753982544,0.4027320444583893,0.2820067405700683,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.9180075526237488,0.3498434722423553,0.3320567011833191,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085510253906,0.8069855570793152,0.2362530976533889,1.0681276321411133,286.60894775390625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1850280761719,286.6099853515625,1.0,0.5291083455085754,1.0,1.0,0.0,1.0,-2.9110376834869385,2.9110307693481445,6.812949777668109e-06,2.2483103275299072,0.6244707703590393,0.6244707703590393,0.0,105.51661682128906,94.0,17492.70703125,-0.0,1933.371826171875,1.0,283.1499938964844,286.0536193847656,290.1029052734375,291.3016052246094,293.1499938964844,293.1499938964844,283.1499938964844,18477.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234256029129028,1.0,0.0,0.0,1.4374721050262451,1.4374780654907229,1.378771372628762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.689453125,0.0,131.64215087890625,1895.4371337890625,0.0,1066.8614501953125,0.3978819251060486,1.0,0.0,3.0,1.0,0.0
12315600,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088562011719,0.9349555373191832,0.3667037487030029,0.3305356502532959,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60894775390625,0.9892637133598328,0.4346390068531036,0.4117972552776336,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60888671875,0.9669867753982544,0.4027320444583893,0.2820067405700683,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.9180075526237488,0.3498434722423553,0.3320567011833191,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085510253906,0.8069855570793152,0.2362530976533889,1.0681276321411133,286.60894775390625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1850280761719,286.6099853515625,1.0,0.5291083455085754,1.0,1.0,0.0,1.0,-2.9110376834869385,2.9110307693481445,6.812949777668109e-06,2.2483103275299072,0.6244707703590393,0.6244707703590393,0.0,105.51661682128906,94.0,17492.70703125,-0.0,1933.371826171875,1.0,283.1499938964844,286.0536193847656,290.1029052734375,291.3016052246094,293.1499938964844,293.1499938964844,283.1499938964844,18477.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234256029129028,1.0,0.0,0.0,1.4374721050262451,1.4374780654907229,1.378771372628762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.689453125,0.0,131.64215087890625,1895.4371337890625,0.0,1066.8614501953125,0.3978819251060486,1.0,0.0,3.0,1.0,0.0
12315660,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405334472656,0.966077446937561,0.3711771070957184,0.3335122466087341,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4410367310047149,0.3965649306774139,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9931108951568604,0.4078583717346191,0.284734159708023,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405029296875,0.9511387944221495,0.3552672863006592,0.3359734714031219,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.64013671875,0.832198977470398,0.2415063977241516,1.085612177848816,286.640625,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2323913574219,286.6419372558594,1.0,0.5271391868591309,1.0,1.0,0.0,1.0,-2.925297260284424,2.92529034614563,6.879847205709666e-06,2.259318351745605,0.6206247806549072,0.6206247806549072,0.0,98.69795989990234,114.0,17462.76171875,-0.0,1922.79541015625,1.0,283.1499938964844,286.08599853515625,290.1117858886719,291.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,18439.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215597987174988,1.0,0.0,0.0,1.4187772274017334,1.4187830686569214,1.3431416334697133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.48388671875,0.0,127.8525619506836,1895.4371337890625,0.0,1055.322265625,0.3941607475280761,1.0,0.0,3.0,1.0,0.0
12315720,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405334472656,0.966077446937561,0.3711771070957184,0.3335122466087341,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4410367310047149,0.3965649306774139,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9931108951568604,0.4078583717346191,0.284734159708023,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405029296875,0.9511387944221495,0.3552672863006592,0.3359734714031219,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.64013671875,0.832198977470398,0.2415063977241516,1.085612177848816,286.640625,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2323913574219,286.6419372558594,1.0,0.5271391868591309,1.0,1.0,0.0,1.0,-2.925297260284424,2.92529034614563,6.879847205709666e-06,2.259318351745605,0.6206247806549072,0.6206247806549072,0.0,98.69795989990234,114.0,17462.76171875,-0.0,1922.79541015625,1.0,283.1499938964844,286.08599853515625,290.1117858886719,291.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,18439.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215597987174988,1.0,0.0,0.0,1.4187772274017334,1.4187830686569214,1.3431416334697133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.48388671875,0.0,127.8525619506836,1895.4371337890625,0.0,1055.322265625,0.3941607475280761,1.0,0.0,3.0,1.0,0.0
12315780,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66717529296875,0.9688376784324646,0.3730064034461975,0.3353837430477142,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66729736328125,0.9990000128746032,0.4459383487701416,0.3953741788864136,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672668457031,0.9954575300216676,0.4102141261100769,0.2865461707115173,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6671447753906,0.9549688696861268,0.3579150736331939,0.338692307472229,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6666564941406,0.8360332250595093,0.2441354095935821,1.0984193086624146,286.6673583984375,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2548828125,286.6694641113281,1.0,0.5310282707214355,1.0,1.0,0.0,1.0,-2.9469285011291504,2.9469215869903564,6.981434125918895e-06,2.2757914066314697,0.6182745695114136,0.6182745695114136,0.0,99.27557373046876,114.0,17484.904296875,-0.0,1961.406005859375,1.0,283.1499938964844,286.1117248535156,290.1192321777344,291.3139343261719,293.1499938964844,293.1499938964844,283.1499938964844,18410.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206219792366028,1.0,0.0,0.0,1.407068133354187,1.4070740938186646,1.3210635074756285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.744140625,0.0,125.50455474853516,1895.4371337890625,0.0,1049.5570068359375,0.3918251991271972,1.0,0.0,3.0,1.0,0.0
12315840,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6830139160156,0.9664068222045898,0.3737059235572815,0.3361039459705353,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68316650390625,0.9990000128746032,0.4478132426738739,0.3992397487163543,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831359863281,0.9936611652374268,0.4111574590206146,0.2872770130634308,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.9527508616447448,0.3589921593666076,0.3398117423057556,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68243408203125,0.83474200963974,0.245192140340805,1.103685975074768,286.6831970214844,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2629699707031,286.6855163574219,1.0,0.5339547395706177,1.0,1.0,0.0,1.0,-2.960988044738769,2.9609808921813965,7.048183306324063e-06,2.286638021469116,0.617289662361145,0.617289662361145,0.0,100.6465301513672,134.0,17511.314453125,-0.0,1991.80126953125,1.0,283.1499938964844,286.1263427734375,290.1233215332031,291.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,18394.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203351020812988,1.0,0.0,0.0,1.4019711017608645,1.4019769430160522,1.3115098340676925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.80126953125,0.0,124.47972869873048,1895.4371337890625,0.0,1047.7979736328125,0.390798270702362,1.0,0.0,3.0,1.0,0.0
12315900,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7102966308594,0.9589901566505432,0.3746861517429352,0.3371242880821228,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71044921875,0.9990000128746032,0.44986093044281,0.4095502495765686,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103881835937,0.9879530668258668,0.4125067591667175,0.2883307933807373,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7102355957031,0.945468008518219,0.360535204410553,0.3414311707019806,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096252441406,0.8298931121826172,0.2466759830713272,1.1112006902694702,286.7104797363281,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27203369140625,286.7130432128906,1.0,0.5397112965583801,1.0,1.0,0.0,1.0,-2.986845731735229,2.9868385791778564,7.171837751229759e-06,2.3066139221191406,0.6159049272537231,0.6159049272537231,0.0,103.89543914794922,134.0,17567.810546875,-0.0,2052.108154296875,1.0,283.1499938964844,286.1510314941406,290.1306457519531,291.32781982421875,293.1499938964844,293.1499938964844,283.1499938964844,18364.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201803684234619,1.0,0.0,0.0,1.394583225250244,1.394589066505432,1.2977238839084748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.994873046875,0.0,122.99117279052734,1895.4371337890625,0.0,1046.8499755859375,0.3892983198165893,1.0,0.0,3.0,1.0,0.0
12315960,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398376464844,0.9478321075439452,0.3755837082862854,0.3380800187587738,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74005126953125,0.9990000128746032,0.4506999552249908,0.4241320192813873,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7399597167969,0.9790096879005432,0.4137611985206604,0.2893251478672027,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73980712890625,0.9344371557235718,0.3619613647460937,0.3429515659809112,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.8224518299102783,0.2480025738477707,1.118083357810974,286.74005126953125,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.27685546875,286.7427673339844,1.0,0.5466703176498413,1.0,1.0,0.0,1.0,-3.016508340835572,3.0165011882781982,7.315130915230839e-06,2.329579591751098,0.614711582660675,0.614711582660675,0.0,108.34427642822266,154.0,17639.576171875,-0.0,2126.421630859375,1.0,283.1499938964844,286.17730712890625,290.138916015625,291.3392333984375,293.1499938964844,293.1499938964844,283.1499938964844,18332.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204326152801514,1.0,0.0,0.0,1.3879389762878418,1.3879448175430298,1.2853878672558494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.182861328125,0.0,121.64669036865234,1895.4371337890625,0.0,1048.3955078125,0.3879347145557403,1.0,0.0,3.0,1.0,0.0
12316020,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.9008490443229676,0.3770671188831329,0.3400815427303314,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.9625964164733888,0.4510897696018219,0.427828311920166,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.9342151284217834,0.4159538745880127,0.2913720607757568,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.8902702927589417,0.3644475638866424,0.3460153937339782,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.7879485487937927,0.250179260969162,1.1314269304275513,286.7815246582031,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27978515625,286.7829284667969,1.0,0.560916543006897,1.0,1.0,0.0,1.0,-3.046085357666016,3.0460779666900635,7.460799224645598e-06,2.353060722351074,0.6125119924545288,0.6125119924545288,0.0,125.1942138671875,174.0,17687.443359375,-0.0,2265.785400390625,1.0,283.1499938964844,286.2157287597656,290.1551818847656,291.3619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18279.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219800710678101,1.0,0.0,0.0,1.376316785812378,1.3763225078582764,1.2639509350265146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.71875,0.0,119.32874298095705,1895.4371337890625,0.0,1057.9136962890625,0.3855568468570709,1.0,0.0,3.0,1.0,0.0
12316080,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.9008490443229676,0.3770671188831329,0.3400815427303314,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.9625964164733888,0.4510897696018219,0.427828311920166,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.9342151284217834,0.4159538745880127,0.2913720607757568,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.8902702927589417,0.3644475638866424,0.3460153937339782,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.7879485487937927,0.250179260969162,1.1314269304275513,286.7815246582031,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27978515625,286.7829284667969,1.0,0.560916543006897,1.0,1.0,0.0,1.0,-3.046085357666016,3.0460779666900635,7.460799224645598e-06,2.353060722351074,0.6125119924545288,0.6125119924545288,0.0,125.1942138671875,174.0,17687.443359375,-0.0,2265.785400390625,1.0,283.1499938964844,286.2157287597656,290.1551818847656,291.3619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18279.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219800710678101,1.0,0.0,0.0,1.376316785812378,1.3763225078582764,1.2639509350265146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.71875,0.0,119.32874298095705,1895.4371337890625,0.0,1057.9136962890625,0.3855568468570709,1.0,0.0,3.0,1.0,0.0
