time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316140,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114929199219,0.8648885488510132,0.3782604038715362,0.3418754041194916,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81158447265625,0.919751763343811,0.4522140920162201,0.4294509589672088,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115234375,0.8941222429275513,0.4178760647773742,0.2932688891887665,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.855944812297821,0.366628497838974,0.3488373458385467,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.7580662965774536,0.2519284784793854,1.14304780960083,286.81158447265625,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2805480957031,286.81280517578125,1.0,0.575453519821167,1.0,1.0,0.0,1.0,-3.069641351699829,3.069633722305298,7.577126325486461e-06,2.371462106704712,0.6104829907417297,0.6104829907417297,0.0,144.27145385742188,194.0,17712.27734375,-0.0,2408.742431640625,1.0,283.1499938964844,286.24383544921875,290.1657409667969,291.37603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18242.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623565673828125,1.0,0.0,0.0,1.3660303354263306,1.366036057472229,1.245128373739135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.74951171875,0.0,117.33294677734376,1895.4371337890625,0.0,1067.7314453125,0.3834887444972992,1.0,0.0,3.0,1.0,0.0
12316200,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114929199219,0.8648885488510132,0.3782604038715362,0.3418754041194916,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81158447265625,0.919751763343811,0.4522140920162201,0.4294509589672088,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115234375,0.8941222429275513,0.4178760647773742,0.2932688891887665,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.855944812297821,0.366628497838974,0.3488373458385467,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.7580662965774536,0.2519284784793854,1.14304780960083,286.81158447265625,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2805480957031,286.81280517578125,1.0,0.575453519821167,1.0,1.0,0.0,1.0,-3.069641351699829,3.069633722305298,7.577126325486461e-06,2.371462106704712,0.6104829907417297,0.6104829907417297,0.0,144.27145385742188,194.0,17712.27734375,-0.0,2408.742431640625,1.0,283.1499938964844,286.24383544921875,290.1657409667969,291.37603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18242.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623565673828125,1.0,0.0,0.0,1.3660303354263306,1.366036057472229,1.245128373739135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.74951171875,0.0,117.33294677734376,1895.4371337890625,0.0,1067.7314453125,0.3834887444972992,1.0,0.0,3.0,1.0,0.0
12316260,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8386535644531,0.8375833630561829,0.3793064057826996,0.3435449302196502,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387451171875,0.8876973390579224,0.4536782801151275,0.431510180234909,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83868408203125,0.864858865737915,0.4196677505970001,0.2950809001922607,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.838623046875,0.8301030993461609,0.3686470091342926,0.3515134751796722,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83837890625,0.7355045676231384,0.2534088492393493,1.1534767150878906,286.8387451171875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2794189453125,286.83984375,1.0,0.590027928352356,1.0,1.0,0.0,1.0,-3.092059135437012,3.0920515060424805,7.688607183808926e-06,2.388949155807495,0.6086750030517578,0.6086750030517578,0.0,164.16854858398438,197.0,17736.080078125,-0.0,2555.821044921875,1.0,283.1499938964844,286.2690734863281,290.1739807128906,291.3863220214844,293.1499938964844,293.1499938964844,283.1499938964844,18212.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245230436325073,1.0,0.0,0.0,1.3569952249526978,1.3570009469985962,1.2287119943721336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.073486328125,0.0,115.6051025390625,1895.4371337890625,0.0,1073.691162109375,0.3816816806793213,1.0,0.0,3.0,1.0,0.0
12316320,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8386535644531,0.8375833630561829,0.3793064057826996,0.3435449302196502,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387451171875,0.8876973390579224,0.4536782801151275,0.431510180234909,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83868408203125,0.864858865737915,0.4196677505970001,0.2950809001922607,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.838623046875,0.8301030993461609,0.3686470091342926,0.3515134751796722,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83837890625,0.7355045676231384,0.2534088492393493,1.1534767150878906,286.8387451171875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2794189453125,286.83984375,1.0,0.590027928352356,1.0,1.0,0.0,1.0,-3.092059135437012,3.0920515060424805,7.688607183808926e-06,2.388949155807495,0.6086750030517578,0.6086750030517578,0.0,164.16854858398438,197.0,17736.080078125,-0.0,2555.821044921875,1.0,283.1499938964844,286.2690734863281,290.1739807128906,291.3863220214844,293.1499938964844,293.1499938964844,283.1499938964844,18212.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245230436325073,1.0,0.0,0.0,1.3569952249526978,1.3570009469985962,1.2287119943721336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.073486328125,0.0,115.6051025390625,1895.4371337890625,0.0,1073.691162109375,0.3816816806793213,1.0,0.0,3.0,1.0,0.0
12316380,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8238376975059509,0.3802863955497741,0.3448828756809234,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.8719921112060547,0.455284982919693,0.4334676563739776,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.8503214716911316,0.4214056134223938,0.2966448962688446,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8171296119689941,0.3705815970897674,0.3538257479667663,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7242735624313354,0.254725843667984,1.1617895364761353,286.86212158203125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27734375,286.863037109375,1.0,0.5994671583175659,1.0,1.0,0.0,1.0,-3.1106810569763184,3.110673189163208,7.78198864281876e-06,2.40354061126709,0.6070316433906555,0.6070316433906555,0.0,177.1284637451172,200.0,17750.2421875,-0.0,2660.6279296875,1.0,283.1499938964844,286.2909545898437,290.18292236328125,291.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18188.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249099969863892,1.0,0.0,0.0,1.3489584922790527,1.3489640951156616,1.2142010064053468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.23583984375,0.0,114.09054565429688,1895.4371337890625,0.0,1076.10693359375,0.3800843060016632,1.0,0.0,3.0,1.0,0.0
12316440,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8238376975059509,0.3802863955497741,0.3448828756809234,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.8719921112060547,0.455284982919693,0.4334676563739776,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.8503214716911316,0.4214056134223938,0.2966448962688446,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8171296119689941,0.3705815970897674,0.3538257479667663,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7242735624313354,0.254725843667984,1.1617895364761353,286.86212158203125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27734375,286.863037109375,1.0,0.5994671583175659,1.0,1.0,0.0,1.0,-3.1106810569763184,3.110673189163208,7.78198864281876e-06,2.40354061126709,0.6070316433906555,0.6070316433906555,0.0,177.1284637451172,200.0,17750.2421875,-0.0,2660.6279296875,1.0,283.1499938964844,286.2909545898437,290.18292236328125,291.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18188.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249099969863892,1.0,0.0,0.0,1.3489584922790527,1.3489640951156616,1.2142010064053468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.23583984375,0.0,114.09054565429688,1895.4371337890625,0.0,1076.10693359375,0.3800843060016632,1.0,0.0,3.0,1.0,0.0
12316500,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.8194650411605835,0.3807740211486816,0.3454790115356445,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724975585937,0.8671558499336243,0.4561230838298797,0.434413731098175,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.8458853363990784,0.4222751259803772,0.2973723709583282,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.8130329847335815,0.3715372681617737,0.3548964262008667,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722229003906,0.720748245716095,0.2553526759147644,1.1654375791549685,286.8724975585937,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2762145996094,286.87335205078125,1.0,0.6031290888786316,1.0,1.0,0.0,1.0,-3.119084119796753,3.1190762519836426,7.824281965440605e-06,2.4101126194000244,0.6062582731246948,0.6062582731246948,0.0,181.8013153076172,200.0,17754.98828125,-0.0,2702.061767578125,1.0,283.1499938964844,286.3006896972656,290.1879577636719,291.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18178.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249411702156067,1.0,0.0,0.0,1.3452399969100952,1.3452457189559937,1.207516362455863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.8115234375,0.0,113.39808654785156,1895.4371337890625,0.0,1076.3016357421875,0.3793499767780304,1.0,0.0,3.0,1.0,0.0
12316560,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.8160333633422852,0.3812628090381622,0.3460470139980316,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.8634719848632812,0.4569767713546753,0.4353467524051666,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.8425160050392151,0.4231483340263366,0.2980795204639435,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.8098546266555786,0.3724896907806396,0.3559326231479645,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.7180163264274597,0.2559659779071808,1.1688716411590576,286.88232421875,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2751159667969,286.8831481933594,1.0,0.6063026189804077,1.0,1.0,0.0,1.0,-3.1271142959594727,3.1271064281463623,7.864803592383396e-06,2.41639256477356,0.6055155992507935,0.6055155992507935,0.0,185.695556640625,188.0,17759.044921875,-0.0,2738.806884765625,1.0,283.1499938964844,286.3099060058594,290.193359375,291.4072570800781,293.1499938964844,293.1499938964844,283.1499938964844,18169.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248969435691833,1.0,0.0,0.0,1.341698408126831,1.34170401096344,1.201166526243469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.45166015625,0.0,112.74288177490234,1895.4371337890625,0.0,1076.0250244140625,0.378652811050415,1.0,0.0,3.0,1.0,0.0
12316620,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8176249861717224,0.3822613954544067,0.3468947410583496,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.8655837178230286,0.4587247967720032,0.4369359016418457,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.8445776104927063,0.4249191880226135,0.299273282289505,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.8121406435966492,0.3743996620178222,0.3576878309249878,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.7198837995529175,0.2571741342544555,1.1741176843643188,286.8994140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2731628417969,286.9000549316406,1.0,0.6072969436645508,1.0,1.0,0.0,1.0,-3.139902114868164,3.1398942470550537,7.929698767839e-06,2.4264540672302246,0.6040905117988586,0.6040905117988586,0.0,185.34542846679688,176.0,17758.166015625,-0.0,2762.584716796875,1.0,283.1499938964844,286.3261413574219,290.20526123046875,291.4192810058594,293.1499938964844,293.1499938964844,283.1499938964844,18154.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246604323387146,1.0,0.0,0.0,1.3350375890731812,1.3350430727005005,1.1892697671100905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.682861328125,0.0,111.5241470336914,1895.4371337890625,0.0,1074.5482177734375,0.3773495852947235,1.0,0.0,3.0,1.0,0.0
12316680,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8176249861717224,0.3822613954544067,0.3468947410583496,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.8655837178230286,0.4587247967720032,0.4369359016418457,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.8445776104927063,0.4249191880226135,0.299273282289505,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.8121406435966492,0.3743996620178222,0.3576878309249878,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.7198837995529175,0.2571741342544555,1.1741176843643188,286.8994140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2731628417969,286.9000549316406,1.0,0.6072969436645508,1.0,1.0,0.0,1.0,-3.139902114868164,3.1398942470550537,7.929698767839e-06,2.4264540672302246,0.6040905117988586,0.6040905117988586,0.0,185.34542846679688,176.0,17758.166015625,-0.0,2762.584716796875,1.0,283.1499938964844,286.3261413574219,290.20526123046875,291.4192810058594,293.1499938964844,293.1499938964844,283.1499938964844,18154.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246604323387146,1.0,0.0,0.0,1.3350375890731812,1.3350430727005005,1.1892697671100905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.682861328125,0.0,111.5241470336914,1895.4371337890625,0.0,1074.5482177734375,0.3773495852947235,1.0,0.0,3.0,1.0,0.0
12316740,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.8248565793037415,0.3833127915859222,0.3475904166698456,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.8741752505302429,0.4605331420898437,0.4383761882781982,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.8526793718338013,0.4267445802688598,0.3003503084182739,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.8200684785842896,0.3763419091701507,0.3592627644538879,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.7265985012054443,0.2583938837051391,1.1784021854400637,286.91412353515625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.271728515625,286.9147033691406,1.0,0.6053457856178284,1.0,1.0,0.0,1.0,-3.1508116722106934,3.150803565979004,7.985223419382237e-06,2.4350178241729736,0.6027329564094543,0.6027329564094543,0.0,179.69541931152344,164.0,17752.533203125,-0.0,2754.231201171875,1.0,283.1499938964844,286.3402709960937,290.2182006835937,291.4319763183594,293.1499938964844,293.1499938964844,283.1499938964844,18143.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242652535438538,1.0,0.0,0.0,1.3288170099258425,1.3288226127624512,1.1782130115989277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.881103515625,0.0,110.4019546508789,1895.4371337890625,0.0,1072.0841064453125,0.3761427104473114,1.0,0.0,3.0,1.0,0.0
12316800,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.8248565793037415,0.3833127915859222,0.3475904166698456,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.8741752505302429,0.4605331420898437,0.4383761882781982,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.8526793718338013,0.4267445802688598,0.3003503084182739,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.8200684785842896,0.3763419091701507,0.3592627644538879,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.7265985012054443,0.2583938837051391,1.1784021854400637,286.91412353515625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.271728515625,286.9147033691406,1.0,0.6053457856178284,1.0,1.0,0.0,1.0,-3.1508116722106934,3.150803565979004,7.985223419382237e-06,2.4350178241729736,0.6027329564094543,0.6027329564094543,0.0,179.69541931152344,164.0,17752.533203125,-0.0,2754.231201171875,1.0,283.1499938964844,286.3402709960937,290.2182006835937,291.4319763183594,293.1499938964844,293.1499938964844,283.1499938964844,18143.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242652535438538,1.0,0.0,0.0,1.3288170099258425,1.3288226127624512,1.1782130115989277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.881103515625,0.0,110.4019546508789,1895.4371337890625,0.0,1072.0841064453125,0.3761427104473114,1.0,0.0,3.0,1.0,0.0
12316860,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276733398437,0.8358568549156189,0.3844140470027923,0.3482272326946258,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.8873314261436462,0.462388128042221,0.4397532641887665,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.8651459217071533,0.4286176264286041,0.3013805150985718,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276733398437,0.8316091895103455,0.3783147037029266,0.3607572019100189,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275207519531,0.7365307211875916,0.2596311271190643,1.1822398900985718,286.927734375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27069091796875,286.92828369140625,1.0,0.6017490029335022,1.0,1.0,0.0,1.0,-3.16088342666626,3.1608755588531494,8.036651706788689e-06,2.442921638488769,0.6014447808265686,0.6014447808265686,0.0,171.2104034423828,152.0,17745.955078125,-0.0,2728.81640625,1.0,283.1499938964844,286.35333251953125,290.2320861816406,291.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18133.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237614154815674,1.0,0.0,0.0,1.3229752779006958,1.3229807615280151,1.1678763911504582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.25830078125,0.0,109.35885620117188,1895.4371337890625,0.0,1068.947998046875,0.3750149011611938,1.0,0.0,3.0,1.0,0.0
12316920,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276733398437,0.8358568549156189,0.3844140470027923,0.3482272326946258,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.8873314261436462,0.462388128042221,0.4397532641887665,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.8651459217071533,0.4286176264286041,0.3013805150985718,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276733398437,0.8316091895103455,0.3783147037029266,0.3607572019100189,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275207519531,0.7365307211875916,0.2596311271190643,1.1822398900985718,286.927734375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27069091796875,286.92828369140625,1.0,0.6017490029335022,1.0,1.0,0.0,1.0,-3.16088342666626,3.1608755588531494,8.036651706788689e-06,2.442921638488769,0.6014447808265686,0.6014447808265686,0.0,171.2104034423828,152.0,17745.955078125,-0.0,2728.81640625,1.0,283.1499938964844,286.35333251953125,290.2320861816406,291.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18133.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237614154815674,1.0,0.0,0.0,1.3229752779006958,1.3229807615280151,1.1678763911504582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.25830078125,0.0,109.35885620117188,1895.4371337890625,0.0,1068.947998046875,0.3750149011611938,1.0,0.0,3.0,1.0,0.0
12316980,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.8465561270713806,0.385274201631546,0.3486940562725067,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375915527344,0.8999885320663452,0.4638205170631408,0.4407803118228912,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375915527344,0.8772954940795898,0.4300657212734222,0.3021503090858459,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.8426305055618286,0.3798291683197021,0.3618657886981964,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374084472656,0.7461048364639282,0.2605803310871124,1.1849972009658811,286.9375915527344,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2701721191406,286.9381408691406,1.0,0.5983753800392151,1.0,1.0,0.0,1.0,-3.168253898620605,3.168245792388916,8.074386641965248e-06,2.44870400428772,0.6005140542984009,0.6005140542984009,0.0,163.662109375,152.0,17741.35546875,-0.0,2702.86328125,1.0,283.1499938964844,286.36279296875,290.2432556152344,291.4564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18127.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233407258987427,1.0,0.0,0.0,1.3187718391418457,1.318777322769165,1.1604668515019513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.0009765625,0.0,108.61349487304688,1895.4371337890625,0.0,1066.3348388671875,0.3742054104804992,1.0,0.0,3.0,1.0,0.0
12317040,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94061279296875,0.8503715395927429,0.3855485618114471,0.3488397002220154,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9406433105469,0.9044471383094788,0.4642756879329681,0.4411028623580932,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9406433105469,0.8816000819206238,0.4305262863636017,0.3023923635482788,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94061279296875,0.8465403914451599,0.3803092539310455,0.3622130453586578,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94049072265625,0.7495120763778687,0.2608810365200043,1.1858503818511963,286.940673828125,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2700500488281,286.9411926269531,1.0,0.597237765789032,1.0,1.0,0.0,1.0,-3.170551300048828,3.1705431938171387,8.08616641734261e-06,2.4505062103271484,0.6002289652824402,0.6002289652824402,0.0,161.1555633544922,140.0,17740.05859375,-0.0,2693.915283203125,1.0,283.1499938964844,286.36572265625,290.2469177246094,291.4599609375,293.1499938964844,293.1499938964844,283.1499938964844,18125.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623205304145813,1.0,0.0,0.0,1.317484974861145,1.3174904584884644,1.158203133400093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.901611328125,0.0,108.3860092163086,1895.4371337890625,0.0,1065.4942626953125,0.3739577531814575,1.0,0.0,3.0,1.0,0.0
12317100,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468994140625,0.8590964078903198,0.3861236274242401,0.3491407930850982,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94696044921875,0.915155291557312,0.465227872133255,0.4417726099491119,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9469299316406,0.8913500905036926,0.4314903616905212,0.3028954565525055,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468994140625,0.8554613590240479,0.3813117742538452,0.3629326820373535,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94677734375,0.7572972774505615,0.2615085542201996,1.18760347366333,286.94696044921875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2698669433594,286.9474792480469,1.0,0.5947694778442383,1.0,1.0,0.0,1.0,-3.1752970218658447,3.175288915634156,8.110525413940195e-06,2.454228401184082,0.5996504426002502,0.5996504426002502,0.0,155.76806640625,140.0,17737.6640625,-0.0,2674.250244140625,1.0,283.1499938964844,286.3717346191406,290.2546691894531,291.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18121.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229231357574463,1.0,0.0,0.0,1.3148726224899292,1.3148781061172483,1.1536146615753753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.8369140625,0.0,107.92518615722656,1895.4371337890625,0.0,1063.7449951171875,0.3734551668167114,1.0,0.0,3.0,1.0,0.0
12317160,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.8689149618148804,0.3867017328739166,0.3494395911693573,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9531555175781,0.927586793899536,0.4661835432052612,0.4424403011798858,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.953125,0.9021399021148682,0.4324587881565094,0.3033976554870605,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.8654870390892029,0.3823161423206329,0.3636486232280731,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.7660554647445679,0.2621365487575531,1.1893324851989746,286.9531555175781,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.26971435546875,286.9536437988281,1.0,0.5922096371650696,1.0,1.0,0.0,1.0,-3.1800026893615723,3.179994583129883,8.134714335028548e-06,2.457918882369995,0.5990923643112183,0.5990923643112183,0.0,150.22886657714844,128.0,17735.744140625,-0.0,2653.619384765625,1.0,283.1499938964844,286.37762451171875,290.2626647949219,291.4754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18117.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226442456245422,1.0,0.0,0.0,1.312348484992981,1.3123539686203003,1.1491898277427029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.84814453125,0.0,107.48091888427734,1895.4371337890625,0.0,1062.0181884765625,0.3729695677757263,1.0,0.0,3.0,1.0,0.0
12317220,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652404785156,0.8922817707061768,0.3878620862960815,0.3500312268733978,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652709960937,0.9558470845222472,0.4681001305580139,0.4437705874443054,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652709960937,0.9295393824577332,0.4344033896923065,0.3044000566005707,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652404785156,0.8893424272537231,0.3843262195587158,0.3650713562965393,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.786900520324707,0.2633909583091736,1.1927322149276731,286.9652709960937,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2694702148437,286.9657592773437,1.0,0.5869011282920837,1.0,1.0,0.0,1.0,-3.1893177032470703,3.1893093585968018,8.18270018498879e-06,2.4652228355407715,0.5980405211448669,0.5980405211448669,0.0,138.84793090820312,116.0,17733.537109375,-0.0,2610.32373046875,1.0,283.1499938964844,286.3890991210937,290.2792358398437,291.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,18109.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622105598449707,1.0,0.0,0.0,1.30756938457489,1.3075748682022097,1.1408352662556359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.0966796875,0.0,106.6417999267578,1895.4371337890625,0.0,1058.6885986328125,0.372049331665039,1.0,0.0,3.0,1.0,0.0
12317280,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652404785156,0.8922817707061768,0.3878620862960815,0.3500312268733978,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652709960937,0.9558470845222472,0.4681001305580139,0.4437705874443054,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652709960937,0.9295393824577332,0.4344033896923065,0.3044000566005707,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652404785156,0.8893424272537231,0.3843262195587158,0.3650713562965393,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.786900520324707,0.2633909583091736,1.1927322149276731,286.9652709960937,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2694702148437,286.9657592773437,1.0,0.5869011282920837,1.0,1.0,0.0,1.0,-3.1893177032470703,3.1893093585968018,8.18270018498879e-06,2.4652228355407715,0.5980405211448669,0.5980405211448669,0.0,138.84793090820312,116.0,17733.537109375,-0.0,2610.32373046875,1.0,283.1499938964844,286.3890991210937,290.2792358398437,291.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,18109.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622105598449707,1.0,0.0,0.0,1.30756938457489,1.3075748682022097,1.1408352662556359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.0966796875,0.0,106.6417999267578,1895.4371337890625,0.0,1058.6885986328125,0.372049331665039,1.0,0.0,3.0,1.0,0.0
12317340,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770202636719,0.9231572151184082,0.3890212178230285,0.3506141602993011,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97705078125,0.9855003356933594,0.470016211271286,0.4450925886631012,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97705078125,0.9631018042564392,0.436350554227829,0.3053984940052032,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770202636719,0.9205011129379272,0.386332094669342,0.3664818406105041,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768981933594,0.812730610370636,0.2646395266056061,1.1960632801055908,286.97705078125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2693176269531,286.9775390625,1.0,0.5814222693443298,1.0,1.0,0.0,1.0,-3.19851016998291,3.1985020637512207,8.230188541347161e-06,2.472429275512696,0.5970835089683533,0.5970835089683533,0.0,127.20938110351562,119.0,17733.880859375,-0.0,2565.11181640625,1.0,283.1499938964844,286.4001770019531,290.29656982421875,291.50933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18100.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216054558753967,1.0,0.0,0.0,1.3031785488128662,1.3031840324401855,1.1331862026509044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.658203125,0.0,105.87210845947266,1895.4371337890625,0.0,1055.6038818359375,0.3712016940116882,1.0,0.0,3.0,1.0,0.0
12317400,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770202636719,0.9231572151184082,0.3890212178230285,0.3506141602993011,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97705078125,0.9855003356933594,0.470016211271286,0.4450925886631012,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97705078125,0.9631018042564392,0.436350554227829,0.3053984940052032,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770202636719,0.9205011129379272,0.386332094669342,0.3664818406105041,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768981933594,0.812730610370636,0.2646395266056061,1.1960632801055908,286.97705078125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2693176269531,286.9775390625,1.0,0.5814222693443298,1.0,1.0,0.0,1.0,-3.19851016998291,3.1985020637512207,8.230188541347161e-06,2.472429275512696,0.5970835089683533,0.5970835089683533,0.0,127.20938110351562,119.0,17733.880859375,-0.0,2565.11181640625,1.0,283.1499938964844,286.4001770019531,290.29656982421875,291.50933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18100.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216054558753967,1.0,0.0,0.0,1.3031785488128662,1.3031840324401855,1.1331862026509044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.658203125,0.0,105.87210845947266,1895.4371337890625,0.0,1055.6038818359375,0.3712016940116882,1.0,0.0,3.0,1.0,0.0
12317460,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.9424085021018982,0.3901549577713012,0.3514185547828674,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.9990000128746032,0.4719211757183075,0.4462611079216003,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.9801656007766724,0.4382791519165039,0.3065727353096008,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.9405298233032228,0.388317197561264,0.3681269586086273,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895935058594,0.82685786485672,0.2658674418926239,1.2005079984664917,286.9897766113281,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2690124511719,286.99029541015625,1.0,0.5802386999130249,1.0,1.0,0.0,1.0,-3.209675073623657,3.2096667289733887,8.287985110655427e-06,2.4811551570892334,0.5962512493133545,0.5962512493133545,0.0,121.92804718017578,122.0,17743.83984375,-0.0,2558.282470703125,1.0,283.1499938964844,286.4117431640625,290.3147277832031,291.52789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18090.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211602091789246,1.0,0.0,0.0,1.2992361783981323,1.299241542816162,1.1263402655004029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.801025390625,0.0,105.17784118652344,1895.4371337890625,0.0,1052.8629150390625,0.3704343736171722,1.0,0.0,3.0,1.0,0.0
12317520,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.9424085021018982,0.3901549577713012,0.3514185547828674,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.9990000128746032,0.4719211757183075,0.4462611079216003,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.9801656007766724,0.4382791519165039,0.3065727353096008,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.9405298233032228,0.388317197561264,0.3681269586086273,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895935058594,0.82685786485672,0.2658674418926239,1.2005079984664917,286.9897766113281,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2690124511719,286.99029541015625,1.0,0.5802386999130249,1.0,1.0,0.0,1.0,-3.209675073623657,3.2096667289733887,8.287985110655427e-06,2.4811551570892334,0.5962512493133545,0.5962512493133545,0.0,121.92804718017578,122.0,17743.83984375,-0.0,2558.282470703125,1.0,283.1499938964844,286.4117431640625,290.3147277832031,291.52789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18090.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211602091789246,1.0,0.0,0.0,1.2992361783981323,1.299241542816162,1.1263402655004029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.801025390625,0.0,105.17784118652344,1895.4371337890625,0.0,1052.8629150390625,0.3704343736171722,1.0,0.0,3.0,1.0,0.0
12317580,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9471738934516908,0.3911939263343811,0.3523246049880981,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.9990000128746032,0.4742689728736877,0.442898690700531,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.9844269156455994,0.4401250779628753,0.3078341484069824,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9461007118225098,0.3902229368686676,0.3698917329311371,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.8307138681411743,0.2670134007930755,1.205510139465332,286.9995422363281,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2688293457031,286.9999694824219,1.0,0.5807666182518005,1.0,1.0,0.0,1.0,-3.2164995670318604,3.216491222381592,8.323449037561659e-06,2.4865036010742188,0.59550541639328,0.59550541639328,0.0,121.07565307617188,125.0,17743.857421875,-0.0,2567.0458984375,1.0,283.1499938964844,286.4210205078125,290.3336181640625,291.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18080.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620801568031311,1.0,0.0,0.0,1.2957345247268677,1.2957398891448977,1.1202771332818885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.84326171875,0.0,104.56302642822266,1895.4371337890625,0.0,1050.6593017578125,0.3697517812252044,1.0,0.0,3.0,1.0,0.0
12317640,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9471738934516908,0.3911939263343811,0.3523246049880981,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.9990000128746032,0.4742689728736877,0.442898690700531,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.9844269156455994,0.4401250779628753,0.3078341484069824,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9461007118225098,0.3902229368686676,0.3698917329311371,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.8307138681411743,0.2670134007930755,1.205510139465332,286.9995422363281,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2688293457031,286.9999694824219,1.0,0.5807666182518005,1.0,1.0,0.0,1.0,-3.2164995670318604,3.216491222381592,8.323449037561659e-06,2.4865036010742188,0.59550541639328,0.59550541639328,0.0,121.07565307617188,125.0,17743.857421875,-0.0,2567.0458984375,1.0,283.1499938964844,286.4210205078125,290.3336181640625,291.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18080.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620801568031311,1.0,0.0,0.0,1.2957345247268677,1.2957398891448977,1.1202771332818885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.84326171875,0.0,104.56302642822266,1895.4371337890625,0.0,1050.6593017578125,0.3697517812252044,1.0,0.0,3.0,1.0,0.0
12317700,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.9479261636734008,0.391687661409378,0.352767676115036,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.9990000128746032,0.4756039977073669,0.442511647939682,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.9852362275123596,0.4410250186920166,0.308459609746933,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.9472482800483704,0.391154021024704,0.3707686066627502,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.8314690589904785,0.2675642073154449,1.2079815864562988,287.0048828125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2689819335937,287.0053405761719,1.0,0.5815054178237915,1.0,1.0,0.0,1.0,-3.221161365509033,3.2211530208587646,8.34770889923675e-06,2.490153312683105,0.5951817035675049,0.5951817035675049,0.0,121.185791015625,125.0,17749.181640625,-0.0,2577.0712890625,1.0,283.1499938964844,286.4258117675781,290.3431701660156,291.5570068359375,293.1499938964844,293.1499938964844,283.1499938964844,18075.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62062007188797,1.0,0.0,0.0,1.2941501140594482,1.294155478477478,1.1175390568496368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.5224609375,0.0,104.28345489501952,1895.4371337890625,0.0,1049.5452880859375,0.3694410324096679,1.0,0.0,3.0,1.0,0.0
12317760,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.9480785727500916,0.3921715915203094,0.3532062172889709,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.9990000128746032,0.4769133925437927,0.4428702592849731,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.9855704307556152,0.4419155418872833,0.3090820908546448,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.9477924704551696,0.3920752108097076,0.3716414868831634,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.831784188747406,0.2681049406528473,1.2104339599609375,287.0108337402344,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2690734863281,287.0113525390625,1.0,0.5825087428092957,1.0,1.0,0.0,1.0,-3.226864814758301,3.226856470108032,8.377352060051635e-06,2.494584560394287,0.5949038863182068,0.5949038863182068,0.0,121.51608276367188,128.0,17758.87890625,-0.0,2590.271728515625,1.0,283.1499938964844,286.4310913085937,290.3529357910156,291.56719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18069.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204493641853333,1.0,0.0,0.0,1.292721390724182,1.292726755142212,1.115072905122361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.462646484375,0.0,104.028076171875,1895.4371337890625,0.0,1048.4981689453125,0.3691567182540893,1.0,0.0,3.0,1.0,0.0
12317820,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0239562988281,0.9468777775764464,0.3931188583374023,0.354078859090805,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.9990000128746032,0.479253351688385,0.4454768002033233,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.9850547313690186,0.4436756074428558,0.3103236556053161,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0239562988281,0.9473687410354614,0.3938937485218048,0.3733803033828735,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238037109375,0.8313040733337402,0.2691607177257538,1.21530020236969,287.0240173339844,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2686462402344,287.02459716796875,1.0,0.5851165652275085,1.0,1.0,0.0,1.0,-3.240480899810791,3.2404725551605225,8.448341759503819e-06,2.505167245864868,0.5945011377334595,0.5945011377334595,0.0,122.72315979003906,131.0,17789.388671875,-0.0,2624.27099609375,1.0,283.1499938964844,286.4424743652344,290.3735046386719,291.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18054.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620219886302948,1.0,0.0,0.0,1.2904002666473389,1.2904057502746582,1.1110723363572109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.12841796875,0.0,103.60130310058594,1895.4371337890625,0.0,1047.09228515625,0.3686803877353668,1.0,0.0,3.0,1.0,0.0
12317880,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0239562988281,0.9468777775764464,0.3931188583374023,0.354078859090805,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.9990000128746032,0.479253351688385,0.4454768002033233,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.9850547313690186,0.4436756074428558,0.3103236556053161,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0239562988281,0.9473687410354614,0.3938937485218048,0.3733803033828735,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238037109375,0.8313040733337402,0.2691607177257538,1.21530020236969,287.0240173339844,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2686462402344,287.02459716796875,1.0,0.5851165652275085,1.0,1.0,0.0,1.0,-3.240480899810791,3.2404725551605225,8.448341759503819e-06,2.505167245864868,0.5945011377334595,0.5945011377334595,0.0,122.72315979003906,131.0,17789.388671875,-0.0,2624.27099609375,1.0,283.1499938964844,286.4424743652344,290.3735046386719,291.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18054.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620219886302948,1.0,0.0,0.0,1.2904002666473389,1.2904057502746582,1.1110723363572109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.12841796875,0.0,103.60130310058594,1895.4371337890625,0.0,1047.09228515625,0.3686803877353668,1.0,0.0,3.0,1.0,0.0
12317940,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.9441911578178406,0.3940423130989074,0.3549462854862213,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.9990000128746032,0.4810796678066253,0.4499595463275909,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.9833627343177797,0.445411205291748,0.3115606606006622,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.9454584121704102,0.3956838548183441,0.3751091957092285,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8297383785247803,0.2701852023601532,1.2201071977615356,287.03814697265625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2669372558594,287.03875732421875,1.0,0.5883170366287231,1.0,1.0,0.0,1.0,-3.2562594413757324,3.2562508583068848,8.530988452548627e-06,2.517433881759644,0.5943232178688049,0.5943232178688049,0.0,124.4811782836914,134.0,17832.90625,-0.0,2665.99609375,1.0,283.1499938964844,286.454345703125,290.3953552246094,291.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18036.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202335357666016,1.0,0.0,0.0,1.2888985872268677,1.2889039516448977,1.1084878082101569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.736572265625,0.0,103.30413818359376,1895.4371337890625,0.0,1047.1756591796875,0.3683476150035858,1.0,0.0,3.0,1.0,0.0
