time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318000,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.9441911578178406,0.3940423130989074,0.3549462854862213,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.9990000128746032,0.4810796678066253,0.4499595463275909,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.9833627343177797,0.445411205291748,0.3115606606006622,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.9454584121704102,0.3956838548183441,0.3751091957092285,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8297383785247803,0.2701852023601532,1.2201071977615356,287.03814697265625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2669372558594,287.03875732421875,1.0,0.5883170366287231,1.0,1.0,0.0,1.0,-3.2562594413757324,3.2562508583068848,8.530988452548627e-06,2.517433881759644,0.5943232178688049,0.5943232178688049,0.0,124.4811782836914,134.0,17832.90625,-0.0,2665.99609375,1.0,283.1499938964844,286.454345703125,290.3953552246094,291.6133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18036.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202335357666016,1.0,0.0,0.0,1.2888985872268677,1.2889039516448977,1.1084878082101569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.736572265625,0.0,103.30413818359376,1895.4371337890625,0.0,1047.1756591796875,0.3683476150035858,1.0,0.0,3.0,1.0,0.0
12318060,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.9402644634246826,0.3949389457702636,0.3558056950569153,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.9990000128746032,0.4823554456233978,0.4554744362831116,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.9806583523750304,0.4471195936203003,0.3127910792827606,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.942312717437744,0.3974437117576599,0.3768260180950165,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8272910714149475,0.2711773216724396,1.224846363067627,287.0524597167969,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26397705078125,287.05303955078125,1.0,0.5919048190116882,1.0,1.0,0.0,1.0,-3.2731590270996094,3.2731502056121826,8.620003427495249e-06,2.530591487884521,0.5943906903266907,0.5943906903266907,0.0,126.68846893310548,137.0,17887.068359375,-0.0,2712.9208984375,1.0,283.1499938964844,286.4660339355469,290.4181213378906,291.6393127441406,293.1499938964844,293.1499938964844,283.1499938964844,18016.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205360889434814,1.0,0.0,0.0,1.2883256673812866,1.2883310317993164,1.1075025696527518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.107421875,0.0,103.15550994873048,1895.4371337890625,0.0,1049.0301513671875,0.3681803047657013,1.0,0.0,3.0,1.0,0.0
12318120,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.9402644634246826,0.3949389457702636,0.3558056950569153,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.9990000128746032,0.4823554456233978,0.4554744362831116,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.9806583523750304,0.4471195936203003,0.3127910792827606,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.942312717437744,0.3974437117576599,0.3768260180950165,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8272910714149475,0.2711773216724396,1.224846363067627,287.0524597167969,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26397705078125,287.05303955078125,1.0,0.5919048190116882,1.0,1.0,0.0,1.0,-3.2731590270996094,3.2731502056121826,8.620003427495249e-06,2.530591487884521,0.5943906903266907,0.5943906903266907,0.0,126.68846893310548,137.0,17887.068359375,-0.0,2712.9208984375,1.0,283.1499938964844,286.4660339355469,290.4181213378906,291.6393127441406,293.1499938964844,293.1499938964844,283.1499938964844,18016.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205360889434814,1.0,0.0,0.0,1.2883256673812866,1.2883310317993164,1.1075025696527518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.107421875,0.0,103.15550994873048,1895.4371337890625,0.0,1049.0301513671875,0.3681803047657013,1.0,0.0,3.0,1.0,0.0
12318180,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.9342522025108336,0.3956503868103027,0.3565315306186676,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.9963657855987548,0.4832223057746887,0.4576040208339691,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624084472656,0.9761096835136414,0.4485136270523071,0.3138279020786285,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.9369648098945618,0.3988807797431946,0.3782715201377868,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.8233295679092407,0.2719699740409851,1.228840708732605,287.0624389648437,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2610168457031,287.06280517578125,1.0,0.5948880910873413,1.0,1.0,0.0,1.0,-3.2842838764190674,3.2842750549316406,8.679094207764138e-06,2.5393474102020264,0.5946179628372192,0.5946179628372192,0.0,129.3006591796875,137.0,17929.462890625,-0.0,2750.63232421875,1.0,283.1499938964844,286.4740600585937,290.4376525878906,291.6618347167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209860444068909,1.0,0.0,0.0,1.2885732650756836,1.2885786294937134,1.1079283268600193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.272216796875,0.0,103.15116119384766,1895.4371337890625,0.0,1051.79248046875,0.3681740760803222,1.0,0.0,3.0,1.0,0.0
12318240,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638732910156,0.9329962730407716,0.3957799971103668,0.35666623711586,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.9955171346664428,0.4834097921848297,0.4577839374542236,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638732910156,0.975134015083313,0.4487734735012054,0.3140227496623993,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638732910156,0.9358345866203308,0.3991491794586181,0.3785434663295746,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.8224987983703613,0.2721160650253296,1.2295866012573242,287.0639038085937,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.260498046875,287.06427001953125,1.0,0.5954384803771973,1.0,1.0,0.0,1.0,-3.2861311435699463,3.2861223220825195,8.688853995408863e-06,2.5407729148864746,0.5946740508079529,0.5946740508079529,0.0,129.8269500732422,140.0,17937.02734375,-0.0,2757.414306640625,1.0,283.1499938964844,286.4752502441406,290.4413757324219,291.6661071777344,293.1499938964844,293.1499938964844,283.1499938964844,17996.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210824847221375,1.0,0.0,0.0,1.288683295249939,1.2886886596679688,1.1081175443905525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.591064453125,0.0,103.16139221191406,1895.4371337890625,0.0,1052.385009765625,0.3681852519512176,1.0,0.0,3.0,1.0,0.0
12318300,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06842041015625,0.9291956424713136,0.396174669265747,0.357075959444046,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684509277344,0.992926299571991,0.4840308427810669,0.4583905935287475,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684509277344,0.972144901752472,0.449575275182724,0.3146232068538666,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06842041015625,0.9324221611022948,0.3999785184860229,0.3793825805187225,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683288574219,0.8199868202209473,0.2725646793842315,1.2318719625473022,287.0684509277344,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25897216796875,287.0688171386719,1.0,0.597141683101654,1.0,1.0,0.0,1.0,-3.2919342517852783,3.2919256687164307,8.719677680346649e-06,2.545302152633667,0.5948883295059204,0.5948883295059204,0.0,131.45339965820312,140.0,17962.298828125,-0.0,2778.55810546875,1.0,283.1499938964844,286.478759765625,290.4529113769531,291.6793518066406,293.1499938964844,293.1499938964844,283.1499938964844,17986.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621389627456665,1.0,0.0,0.0,1.289175033569336,1.2891803979873655,1.1089633034089277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.741943359375,0.0,103.21798706054688,1895.4371337890625,0.0,1054.2744140625,0.3682480454444885,1.0,0.0,3.0,1.0,0.0
12318360,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726928710937,0.9254996180534364,0.3965544104576111,0.3574715256690979,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727233886719,0.9903600811958312,0.484691321849823,0.4590452015399933,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727233886719,0.9691737294197084,0.4503616392612457,0.3152125775814056,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726928710937,0.9291037321090698,0.4007936418056488,0.3802078664302826,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726318359375,0.8175323009490967,0.2730011343955993,1.2341010570526123,287.0727233886719,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25750732421875,287.0730895996094,1.0,0.5988156199455261,1.0,1.0,0.0,1.0,-3.297579050064087,3.29757046699524,8.74970828590449e-06,2.549705743789673,0.595160186290741,0.595160186290741,0.0,133.06817626953125,143.0,17989.044921875,-0.0,2799.459716796875,1.0,283.1499938964844,286.4819641113281,290.4645080566406,291.6926574707031,293.1499938964844,293.1499938964844,283.1499938964844,17977.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216959357261658,1.0,0.0,0.0,1.2898995876312256,1.2899049520492554,1.1102102348559129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.974609375,0.0,103.31285858154295,1895.4371337890625,0.0,1056.1614990234375,0.3683536946773529,1.0,0.0,3.0,1.0,0.0
12318420,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.9185082912445068,0.397277295589447,0.3582274615764618,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.9853163957595824,0.4860610663890838,0.46042001247406,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.9633489847183228,0.4518953859806061,0.3163625299930572,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.9228196740150452,0.4023877084255218,0.3818222284317016,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.812802791595459,0.2738437950611114,1.2384132146835327,287.08062744140625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.25469970703125,287.0809326171875,1.0,0.6021023392677307,1.0,1.0,0.0,1.0,-3.30865216255188,3.308643341064453,8.808764505374711e-06,2.5583438873291016,0.5958728790283203,0.5958728790283203,0.0,136.25584411621094,146.0,18047.685546875,-0.0,2840.7705078125,1.0,283.1499938964844,286.4875793457031,290.4880676269531,291.7198181152344,293.1499938964844,293.1499938964844,283.1499938964844,17956.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223052144050598,1.0,0.0,0.0,1.2920162677764893,1.292021632194519,1.113856953338655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.77685546875,0.0,103.61221313476562,1895.4371337890625,0.0,1059.9215087890625,0.3686875104904175,1.0,0.0,3.0,1.0,0.0
12318480,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.9185082912445068,0.397277295589447,0.3582274615764618,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.9853163957595824,0.4860610663890838,0.46042001247406,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.9633489847183228,0.4518953859806061,0.3163625299930572,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.9228196740150452,0.4023877084255218,0.3818222284317016,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.812802791595459,0.2738437950611114,1.2384132146835327,287.08062744140625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.25469970703125,287.0809326171875,1.0,0.6021023392677307,1.0,1.0,0.0,1.0,-3.30865216255188,3.308643341064453,8.808764505374711e-06,2.5583438873291016,0.5958728790283203,0.5958728790283203,0.0,136.25584411621094,146.0,18047.685546875,-0.0,2840.7705078125,1.0,283.1499938964844,286.4875793457031,290.4880676269531,291.7198181152344,293.1499938964844,293.1499938964844,283.1499938964844,17956.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223052144050598,1.0,0.0,0.0,1.2920162677764893,1.292021632194519,1.113856953338655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.77685546875,0.0,103.61221313476562,1895.4371337890625,0.0,1059.9215087890625,0.3686875104904175,1.0,0.0,3.0,1.0,0.0
12318540,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9120168685913086,0.397951990365982,0.3589391410350799,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9803181886672974,0.487440824508667,0.461819052696228,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9576284289360046,0.4533765614032745,0.3174752593040466,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9169452786445618,0.4039332270622253,0.3833898603916168,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8082020282745361,0.2746467292308807,1.2425416707992554,287.0874938964844,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2519226074219,287.0877685546875,1.0,0.6053134799003601,1.0,1.0,0.0,1.0,-3.3193790912628174,3.31937026977539,8.866164534993004e-06,2.566711664199829,0.5968319177627563,0.5968319177627563,0.0,139.4119415283203,149.0,18113.71484375,-0.0,2881.42578125,1.0,283.1499938964844,286.4920654296875,290.5125427246094,291.74822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17935.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229535341262817,1.0,0.0,0.0,1.2951091527938845,1.295114517211914,1.119195971455156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.15283203125,0.0,104.07239532470705,1895.4371337890625,0.0,1063.93359375,0.3692004084587097,1.0,0.0,3.0,1.0,0.0
12318600,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9120168685913086,0.397951990365982,0.3589391410350799,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9803181886672974,0.487440824508667,0.461819052696228,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9576284289360046,0.4533765614032745,0.3174752593040466,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9169452786445618,0.4039332270622253,0.3833898603916168,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8082020282745361,0.2746467292308807,1.2425416707992554,287.0874938964844,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2519226074219,287.0877685546875,1.0,0.6053134799003601,1.0,1.0,0.0,1.0,-3.3193790912628174,3.31937026977539,8.866164534993004e-06,2.566711664199829,0.5968319177627563,0.5968319177627563,0.0,139.4119415283203,149.0,18113.71484375,-0.0,2881.42578125,1.0,283.1499938964844,286.4920654296875,290.5125427246094,291.74822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17935.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229535341262817,1.0,0.0,0.0,1.2951091527938845,1.295114517211914,1.119195971455156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.15283203125,0.0,104.07239532470705,1895.4371337890625,0.0,1063.93359375,0.3692004084587097,1.0,0.0,3.0,1.0,0.0
12318660,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.9060336351394652,0.3985795378684997,0.3596088588237762,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.9753169417381288,0.4887947142124176,0.4632004499435425,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.9519829750061036,0.4548068046569824,0.3185525834560394,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.9114550948143004,0.405431181192398,0.3849128782749176,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932006835937,0.8036490678787231,0.2754116058349609,1.24649977684021,287.09326171875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24908447265625,287.093505859375,1.0,0.6084558367729187,1.0,1.0,0.0,1.0,-3.3297336101531982,3.3297245502471924,8.921746484702453e-06,2.5747883319854736,0.598050594329834,0.598050594329834,0.0,142.55474853515625,152.0,18187.5390625,-0.0,2921.452392578125,1.0,283.1499938964844,286.4953308105469,290.5380249023437,291.7781066894531,293.1499938964844,293.1499938964844,283.1499938964844,17912.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236965656280518,1.0,0.0,0.0,1.299227595329285,1.2992329597473145,1.126325344102952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.146240234375,0.0,104.70291137695312,1895.4371337890625,0.0,1068.544921875,0.3699018657207489,1.0,0.0,3.0,1.0,0.0
12318720,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.9060336351394652,0.3985795378684997,0.3596088588237762,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.9753169417381288,0.4887947142124176,0.4632004499435425,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.9519829750061036,0.4548068046569824,0.3185525834560394,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.9114550948143004,0.405431181192398,0.3849128782749176,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932006835937,0.8036490678787231,0.2754116058349609,1.24649977684021,287.09326171875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24908447265625,287.093505859375,1.0,0.6084558367729187,1.0,1.0,0.0,1.0,-3.3297336101531982,3.3297245502471924,8.921746484702453e-06,2.5747883319854736,0.598050594329834,0.598050594329834,0.0,142.55474853515625,152.0,18187.5390625,-0.0,2921.452392578125,1.0,283.1499938964844,286.4953308105469,290.5380249023437,291.7781066894531,293.1499938964844,293.1499938964844,283.1499938964844,17912.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236965656280518,1.0,0.0,0.0,1.299227595329285,1.2992329597473145,1.126325344102952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.146240234375,0.0,104.70291137695312,1895.4371337890625,0.0,1068.544921875,0.3699018657207489,1.0,0.0,3.0,1.0,0.0
12318780,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0978698730469,0.9005686044692993,0.3991584479808807,0.3602358698844909,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.097900390625,0.9702972769737244,0.4901063740253448,0.4645456671714782,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.097900390625,0.9464096426963806,0.4561850428581238,0.3195942938327789,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.097900390625,0.9063584208488464,0.4068802297115326,0.3863905668258667,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.7992264032363892,0.2761380970478058,1.2502882480621338,287.097900390625,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2462158203125,287.0980834960937,1.0,0.6115309596061707,1.0,1.0,0.0,1.0,-3.3396921157836914,3.339683055877685,8.975366654340178e-06,2.5825560092926025,0.5995491743087769,0.5995491743087769,0.0,145.69189453125,155.0,18269.755859375,-0.0,2960.82373046875,1.0,283.1499938964844,286.4972839355469,290.564453125,291.8094482421875,293.1499938964844,293.1499938964844,283.1499938964844,17887.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245782971382141,1.0,0.0,0.0,1.3044551610946655,1.3044606447219849,1.1354075013514377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.77392578125,0.0,105.5198974609375,1895.4371337890625,0.0,1074.0361328125,0.3708081543445587,1.0,0.0,3.0,1.0,0.0
12318840,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0978698730469,0.9005686044692993,0.3991584479808807,0.3602358698844909,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.097900390625,0.9702972769737244,0.4901063740253448,0.4645456671714782,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.097900390625,0.9464096426963806,0.4561850428581238,0.3195942938327789,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.097900390625,0.9063584208488464,0.4068802297115326,0.3863905668258667,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.7992264032363892,0.2761380970478058,1.2502882480621338,287.097900390625,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2462158203125,287.0980834960937,1.0,0.6115309596061707,1.0,1.0,0.0,1.0,-3.3396921157836914,3.339683055877685,8.975366654340178e-06,2.5825560092926025,0.5995491743087769,0.5995491743087769,0.0,145.69189453125,155.0,18269.755859375,-0.0,2960.82373046875,1.0,283.1499938964844,286.4972839355469,290.564453125,291.8094482421875,293.1499938964844,293.1499938964844,283.1499938964844,17887.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245782971382141,1.0,0.0,0.0,1.3044551610946655,1.3044606447219849,1.1354075013514377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.77392578125,0.0,105.5198974609375,1895.4371337890625,0.0,1074.0361328125,0.3708081543445587,1.0,0.0,3.0,1.0,0.0
12318900,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.8979368805885315,0.3994291126728058,0.3605329394340515,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997619628906,0.9677798748016356,0.4907436668872833,0.4652017056941986,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997619628906,0.943652331829071,0.4568541049957275,0.3201014995574951,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.9039650559425354,0.4075858891010284,0.387112021446228,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997009277344,0.7970694303512573,0.2764866948127746,1.2521183490753174,287.0997619628906,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2447204589844,287.09991455078125,1.0,0.6130433082580566,1.0,1.0,0.0,1.0,-3.344517230987549,3.344508171081543,9.001404578157235e-06,2.5863196849823,0.6004099249839783,0.6004099249839783,0.0,147.259521484375,155.0,18314.216796875,-0.0,2980.25146484375,1.0,283.1499938964844,286.49774169921875,290.5780029296875,291.82568359375,293.1499938964844,293.1499938964844,283.1499938964844,17874.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625079333782196,1.0,0.0,0.0,1.3075124025344849,1.3075178861618042,1.1407358613269025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.3291015625,0.0,106.00382995605467,1895.4371337890625,0.0,1077.1650390625,0.3713434934616089,1.0,0.0,3.0,1.0,0.0
12318960,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012878417969,0.8953481912612915,0.3996875882148742,0.3608193695545196,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.9652584791183472,0.4913683235645294,0.4658463895320892,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.9409173130989076,0.4575102031230926,0.3205998837947845,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012878417969,0.9016718864440918,0.4082793295383453,0.3878222405910492,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012878417969,0.7949470281600952,0.2768259644508362,1.253907561302185,287.101318359375,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.24322509765625,287.1014404296875,1.0,0.6145396828651428,1.0,1.0,0.0,1.0,-3.3492424488067627,3.349233388900757,9.026941370393615e-06,2.590005397796631,0.6013447046279907,0.6013447046279907,0.0,148.82711791992188,158.0,18360.9140625,-0.0,2999.51416015625,1.0,283.1499938964844,286.4978332519531,290.5917663574219,291.8422241210937,293.1499938964844,293.1499938964844,283.1499938964844,17861.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256195306777954,1.0,0.0,0.0,1.3108632564544678,1.3108686208724976,1.1465900939811037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.03857421875,0.0,106.5383758544922,1895.4371337890625,0.0,1080.546142578125,0.3719335198402405,1.0,0.0,3.0,1.0,0.0
12319020,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.890293538570404,0.4001665115356445,0.3613590896129608,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.9602071642875672,0.492577314376831,0.467098981142044,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.9355215430259703,0.4587819576263428,0.3215692341327667,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.8972147107124329,0.4096280932426452,0.3892076313495636,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.7908003330230713,0.2774754166603088,1.2573591470718384,287.1034545898437,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2401733398437,287.1035461425781,1.0,0.6174831986427307,1.0,1.0,0.0,1.0,-3.358381748199463,3.358372688293457,9.076432434085293e-06,2.597134113311768,0.6034507751464844,0.6034507751464844,0.0,151.96243286132812,161.0,18461.486328125,-0.0,3037.5087890625,1.0,283.1499938964844,286.4969787597656,290.619873046875,291.8763732910156,293.1499938964844,293.1499938964844,283.1499938964844,17833.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268245577812195,1.0,0.0,0.0,1.3185087442398071,1.318514108657837,1.1600038618553305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.947265625,0.0,107.77214050292967,1895.4371337890625,0.0,1088.1156005859375,0.3732900321483612,1.0,0.0,3.0,1.0,0.0
12319080,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.890293538570404,0.4001665115356445,0.3613590896129608,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.9602071642875672,0.492577314376831,0.467098981142044,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.9355215430259703,0.4587819576263428,0.3215692341327667,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.8972147107124329,0.4096280932426452,0.3892076313495636,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.7908003330230713,0.2774754166603088,1.2573591470718384,287.1034545898437,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2401733398437,287.1035461425781,1.0,0.6174831986427307,1.0,1.0,0.0,1.0,-3.358381748199463,3.358372688293457,9.076432434085293e-06,2.597134113311768,0.6034507751464844,0.6034507751464844,0.0,151.96243286132812,161.0,18461.486328125,-0.0,3037.5087890625,1.0,283.1499938964844,286.4969787597656,290.619873046875,291.8763732910156,293.1499938964844,293.1499938964844,283.1499938964844,17833.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268245577812195,1.0,0.0,0.0,1.3185087442398071,1.318514108657837,1.1600038618553305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.947265625,0.0,107.77214050292967,1895.4371337890625,0.0,1088.1156005859375,0.3732900321483612,1.0,0.0,3.0,1.0,0.0
12319140,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042785644531,0.8853945136070251,0.4005935192108154,0.361853539943695,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10430908203125,0.9551527500152588,0.4937303364276886,0.468300461769104,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10430908203125,0.9302398562431335,0.4599982798099518,0.3225010335445404,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042785644531,0.892895519733429,0.4109247922897339,0.3905451893806457,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042785644531,0.7867773175239563,0.2780855596065521,1.2606395483016968,287.10430908203125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2370300292969,287.1043395996094,1.0,0.6203605532646179,1.0,1.0,0.0,1.0,-3.367096424102783,3.3670873641967773,9.123752533923836e-06,2.603931903839112,0.605888843536377,0.605888843536377,0.0,155.0984649658203,164.0,18572.083984375,-0.0,3074.762451171875,1.0,283.1499938964844,286.4945983886719,290.6487731933594,291.9118957519531,293.1499938964844,293.1499938964844,283.1499938964844,17802.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282011866569519,1.0,0.0,0.0,1.3274846076965332,1.3274900913238523,1.1758513096538081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.53076171875,0.0,109.24243927001952,1895.4371337890625,0.0,1096.808349609375,0.3748967945575714,1.0,0.0,3.0,1.0,0.0
12319200,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042785644531,0.8853945136070251,0.4005935192108154,0.361853539943695,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10430908203125,0.9551527500152588,0.4937303364276886,0.468300461769104,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10430908203125,0.9302398562431335,0.4599982798099518,0.3225010335445404,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042785644531,0.892895519733429,0.4109247922897339,0.3905451893806457,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042785644531,0.7867773175239563,0.2780855596065521,1.2606395483016968,287.10430908203125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2370300292969,287.1043395996094,1.0,0.6203605532646179,1.0,1.0,0.0,1.0,-3.367096424102783,3.3670873641967773,9.123752533923836e-06,2.603931903839112,0.605888843536377,0.605888843536377,0.0,155.0984649658203,164.0,18572.083984375,-0.0,3074.762451171875,1.0,283.1499938964844,286.4945983886719,290.6487731933594,291.9118957519531,293.1499938964844,293.1499938964844,283.1499938964844,17802.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282011866569519,1.0,0.0,0.0,1.3274846076965332,1.3274900913238523,1.1758513096538081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.53076171875,0.0,109.24243927001952,1895.4371337890625,0.0,1096.808349609375,0.3748967945575714,1.0,0.0,3.0,1.0,0.0
12319260,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.8806415796279907,0.4009671807289123,0.3623019158840179,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.9501051306724548,0.4948253333568573,0.4694492220878601,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.9250909686088562,0.4611576199531555,0.3233945071697235,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.8887040615081787,0.4121681451797485,0.3918341398239136,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.782869815826416,0.2786557972431183,1.2637475728988647,287.1034851074219,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2337951660156,287.1034545898437,1.0,0.6231718063354492,1.0,1.0,0.0,1.0,-3.375380516052246,3.37537145614624,9.168832548311912e-06,2.6103882789611816,0.6086437106132507,0.6086437106132507,0.0,158.23614501953125,167.0,18690.8828125,-0.0,3111.24658203125,1.0,283.1499938964844,286.4904479980469,290.6768798828125,291.94793701171875,293.1499938964844,293.1499938964844,283.1499938964844,17771.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302041411399841,1.0,0.0,0.0,1.337809681892395,1.3378151655197144,1.1942138655740564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.3271484375,0.0,110.96251678466795,1895.4371337890625,0.0,1109.542724609375,0.3767625391483307,1.0,0.0,3.0,1.0,0.0
12319320,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.8806415796279907,0.4009671807289123,0.3623019158840179,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.9501051306724548,0.4948253333568573,0.4694492220878601,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.9250909686088562,0.4611576199531555,0.3233945071697235,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.8887040615081787,0.4121681451797485,0.3918341398239136,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.782869815826416,0.2786557972431183,1.2637475728988647,287.1034851074219,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2337951660156,287.1034545898437,1.0,0.6231718063354492,1.0,1.0,0.0,1.0,-3.375380516052246,3.37537145614624,9.168832548311912e-06,2.6103882789611816,0.6086437106132507,0.6086437106132507,0.0,158.23614501953125,167.0,18690.8828125,-0.0,3111.24658203125,1.0,283.1499938964844,286.4904479980469,290.6768798828125,291.94793701171875,293.1499938964844,293.1499938964844,283.1499938964844,17771.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302041411399841,1.0,0.0,0.0,1.337809681892395,1.3378151655197144,1.1942138655740564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.3271484375,0.0,110.96251678466795,1895.4371337890625,0.0,1109.542724609375,0.3767625391483307,1.0,0.0,3.0,1.0,0.0
12319380,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.100830078125,0.8763822317123413,0.4012582004070282,0.3626694679260254,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.100830078125,0.9454681277275084,0.4957757890224457,0.4704549014568329,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.100830078125,0.920479655265808,0.4621678292751312,0.3241792321205139,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.100830078125,0.8849450349807739,0.4132602214813232,0.392973244190216,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.7793635129928589,0.2791420221328735,1.2664430141448977,287.100830078125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2306823730469,287.1007080078125,1.0,0.6256970167160034,1.0,1.0,0.0,1.0,-3.3825883865356445,3.38257908821106,9.208118171954991e-06,2.615995168685913,0.6114228367805481,0.6114228367805481,0.0,161.1267547607422,167.0,18804.626953125,-0.0,3144.055908203125,1.0,283.1499938964844,286.4846496582031,290.6976318359375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17743.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632947564125061,1.0,0.0,0.0,1.3484363555908203,1.3484419584274292,1.2132612425830305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.98095703125,0.0,112.76718139648438,1895.4371337890625,0.0,1127.1500244140625,0.3787041008472442,1.0,0.0,3.0,1.0,0.0
12319440,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.8760166764259338,0.4012810289859772,0.3626993000507355,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.9450653791427612,0.4958557784557342,0.4705399572849273,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.9200847744941713,0.4622529745101928,0.3242456912994385,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.8846221566200256,0.413352757692337,0.3930701315402984,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.7790623307228088,0.2791825234889984,1.266669750213623,287.1004943847656,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2304077148437,287.10040283203125,1.0,0.6259137988090515,1.0,1.0,0.0,1.0,-3.383195638656616,3.3831863403320312,9.211431461153552e-06,2.616466999053955,0.6116747260093689,0.6116747260093689,0.0,161.37835693359375,170.0,18814.697265625,-0.0,3146.873046875,1.0,283.1499938964844,286.48406982421875,290.6991271972656,291.9796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17740.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633217990398407,1.0,0.0,0.0,1.3494082689285278,1.3494138717651367,1.215010883015566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.83447265625,0.0,112.93387603759766,1895.4371337890625,0.0,1128.8956298828125,0.3788826167583465,1.0,0.0,3.0,1.0,0.0
12319500,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.873747706413269,0.4014140963554382,0.3628773689270019,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982360839844,0.9425500631332396,0.4963452219963074,0.4710619151592254,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982360839844,0.9176399111747742,0.4627745747566223,0.3246538341045379,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.8826178908348083,0.4139217138290405,0.3936668634414673,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982971191406,0.7771923542022705,0.279428631067276,1.2680567502975464,287.0982360839844,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2286682128906,287.0980834960937,1.0,0.6272575855255127,1.0,1.0,0.0,1.0,-3.386914730072021,3.3869054317474365,9.231726835423617e-06,2.6193554401397705,0.6132864356040955,0.6132864356040955,0.0,162.9517364501953,170.0,18878.27734375,-0.0,3164.3330078125,1.0,283.1499938964844,286.4801025390625,290.7071533203125,291.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,17726.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634993851184845,1.0,0.0,0.0,1.3556617498397827,1.3556673526763916,1.2262982806987566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.8701171875,0.0,114.0128402709961,1895.4371337890625,0.0,1140.4058837890625,0.3800348341464996,1.0,0.0,3.0,1.0,0.0
12319560,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.8715071678161621,0.4015310704708099,0.363041490316391,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9400405883789062,0.4968172609806061,0.4715679883956909,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9152387976646424,0.4632784128189087,0.3250500559806824,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.8806373476982117,0.4144749045372009,0.3942492306232452,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.7753443121910095,0.2796631753444671,1.269393801689148,287.0954895019531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2268981933594,287.0953063964844,1.0,0.6285830140113831,1.0,1.0,0.0,1.0,-3.3905060291290283,3.390496730804444,9.251338269677944e-06,2.6221418380737305,0.6149573922157288,0.6149573922157288,0.0,164.5264892578125,173.0,18942.84765625,-0.0,3181.548583984375,1.0,283.1499938964844,286.47564697265625,290.7131042480469,292.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17712.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368746161460876,1.0,0.0,0.0,1.3621999025344849,1.3622055053710938,1.2381553915474797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.41162109375,0.0,115.15235900878906,1895.4371337890625,0.0,1152.6810302734375,0.3812455236911773,1.0,0.0,3.0,1.0,0.0
12319620,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0886535644531,0.8671106100082397,0.4017170965671539,0.3633278012275696,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.9350500702857972,0.4977086782455444,0.4725318849086761,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.9105846881866456,0.4642321169376373,0.3258059322834015,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0886535644531,0.8767467141151428,0.4155339002609253,0.3953704535961151,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887145996094,0.7717137336730957,0.2800976037979126,1.2719171047210691,287.088623046875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22320556640625,287.0883483886719,1.0,0.6311781406402588,1.0,1.0,0.0,1.0,-3.397302627563477,3.397293329238892,9.28848658077186e-06,2.627405881881714,0.6184647083282471,0.6184647083282471,0.0,167.67910766601562,176.0,19074.625,-0.0,3215.22412109375,1.0,283.1499938964844,286.4653015136719,290.7192077636719,292.0196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407883167266846,1.0,0.0,0.0,1.3760827779769895,1.3760883808135986,1.2635211987799266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.11865234375,0.0,117.60924530029295,1895.4371337890625,0.0,1178.50341796875,0.3838343322277069,1.0,0.0,3.0,1.0,0.0
12319680,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0886535644531,0.8671106100082397,0.4017170965671539,0.3633278012275696,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.9350500702857972,0.4977086782455444,0.4725318849086761,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.9105846881866456,0.4642321169376373,0.3258059322834015,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0886535644531,0.8767467141151428,0.4155339002609253,0.3953704535961151,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887145996094,0.7717137336730957,0.2800976037979126,1.2719171047210691,287.088623046875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22320556640625,287.0883483886719,1.0,0.6311781406402588,1.0,1.0,0.0,1.0,-3.397302627563477,3.397293329238892,9.28848658077186e-06,2.627405881881714,0.6184647083282471,0.6184647083282471,0.0,167.67910766601562,176.0,19074.625,-0.0,3215.22412109375,1.0,283.1499938964844,286.4653015136719,290.7192077636719,292.0196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407883167266846,1.0,0.0,0.0,1.3760827779769895,1.3760883808135986,1.2635211987799266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.11865234375,0.0,117.60924530029295,1895.4371337890625,0.0,1178.50341796875,0.3838343322277069,1.0,0.0,3.0,1.0,0.0
12319740,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.8628256320953369,0.4018388390541076,0.3635577261447906,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800476074219,0.9301154017448424,0.4985265731811523,0.4734287858009338,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.9061596393585204,0.4651135802268982,0.3265124261379242,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.872948944568634,0.4165289402008056,0.3964326977729797,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.7681699991226196,0.2804859280586242,1.2742385864257812,287.0800476074219,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2193908691406,287.0797424316406,1.0,0.633697509765625,1.0,1.0,0.0,1.0,-3.403578042984009,3.403568744659424,9.322818186774384e-06,2.632253646850586,0.6221770644187927,0.6221770644187927,0.0,170.83396911621094,179.0,19209.4609375,-0.0,3247.848388671875,1.0,283.1499938964844,286.4532775878906,290.71856689453125,292.0286865234375,293.1499938964844,293.1499938964844,283.1499938964844,17659.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447404623031616,1.0,0.0,0.0,1.3909835815429688,1.3909891843795776,1.2910331292914634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.2236328125,0.0,120.30087280273438,1895.4371337890625,0.0,1204.9561767578125,0.3866372406482696,1.0,0.0,3.0,1.0,0.0
12319800,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.8628256320953369,0.4018388390541076,0.3635577261447906,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800476074219,0.9301154017448424,0.4985265731811523,0.4734287858009338,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.9061596393585204,0.4651135802268982,0.3265124261379242,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.872948944568634,0.4165289402008056,0.3964326977729797,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.7681699991226196,0.2804859280586242,1.2742385864257812,287.0800476074219,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2193908691406,287.0797424316406,1.0,0.633697509765625,1.0,1.0,0.0,1.0,-3.403578042984009,3.403568744659424,9.322818186774384e-06,2.632253646850586,0.6221770644187927,0.6221770644187927,0.0,170.83396911621094,179.0,19209.4609375,-0.0,3247.848388671875,1.0,283.1499938964844,286.4532775878906,290.71856689453125,292.0286865234375,293.1499938964844,293.1499938964844,283.1499938964844,17659.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447404623031616,1.0,0.0,0.0,1.3909835815429688,1.3909891843795776,1.2910331292914634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.2236328125,0.0,120.30087280273438,1895.4371337890625,0.0,1204.9561767578125,0.3866372406482696,1.0,0.0,3.0,1.0,0.0
