time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319860,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07000732421875,0.8586512804031372,0.4018973112106323,0.3637319207191467,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.9252601861953736,0.499269038438797,0.4742562174797058,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699768066406,0.90200012922287,0.4659236669540405,0.3271701037883758,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07000732421875,0.8692435026168823,0.4174604117870331,0.3974361717700958,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.7647135257720947,0.2808291912078857,1.2763625383377075,287.0699462890625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2154541015625,287.069580078125,1.0,0.6361411809921265,1.0,1.0,0.0,1.0,-3.4093358516693115,3.4093265533447266,9.354338544653729e-06,2.636688232421875,0.6260747909545898,0.6260747909545898,0.0,173.98907470703125,182.0,19346.798828125,-0.0,3279.398681640625,1.0,283.1499938964844,286.439697265625,290.7123718261719,292.03192138671875,293.1499938964844,293.1499938964844,283.1499938964844,17635.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486561298370361,1.0,0.0,0.0,1.4068245887756348,1.4068303108215332,1.320606060062346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.00927734375,0.0,123.2224578857422,1895.4371337890625,0.0,1231.53125,0.3896411657333374,1.0,0.0,3.0,1.0,0.0
12319920,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07000732421875,0.8586512804031372,0.4018973112106323,0.3637319207191467,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.9252601861953736,0.499269038438797,0.4742562174797058,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699768066406,0.90200012922287,0.4659236669540405,0.3271701037883758,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07000732421875,0.8692435026168823,0.4174604117870331,0.3974361717700958,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.7647135257720947,0.2808291912078857,1.2763625383377075,287.0699462890625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2154541015625,287.069580078125,1.0,0.6361411809921265,1.0,1.0,0.0,1.0,-3.4093358516693115,3.4093265533447266,9.354338544653729e-06,2.636688232421875,0.6260747909545898,0.6260747909545898,0.0,173.98907470703125,182.0,19346.798828125,-0.0,3279.398681640625,1.0,283.1499938964844,286.439697265625,290.7123718261719,292.03192138671875,293.1499938964844,293.1499938964844,283.1499938964844,17635.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486561298370361,1.0,0.0,0.0,1.4068245887756348,1.4068303108215332,1.320606060062346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.00927734375,0.0,123.2224578857422,1895.4371337890625,0.0,1231.53125,0.3896411657333374,1.0,0.0,3.0,1.0,0.0
12319980,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585327148437,0.8545854687690735,0.4018937349319458,0.3638513684272766,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585021972656,0.9205116629600524,0.4999378323554992,0.4750149846076965,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585021972656,0.8979852795600891,0.4666632413864136,0.327779471874237,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585327148437,0.8656290173530579,0.4183288812637329,0.3983812630176544,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05865478515625,0.7613433003425598,0.2811280190944671,1.2782917022705078,287.0585021972656,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2114562988281,287.0580749511719,1.0,0.6385098099708557,1.0,1.0,0.0,1.0,-3.4145824909210205,3.4145731925964355,9.383068572788034e-06,2.640714645385742,0.6301407217979431,0.6301407217979431,0.0,177.14291381835938,185.0,19486.134765625,-0.0,3309.8623046875,1.0,283.1499938964844,286.4246826171875,290.70147705078125,292.0303039550781,293.1499938964844,293.1499938964844,283.1499938964844,17613.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525323390960693,1.0,0.0,0.0,1.4235360622406006,1.423541784286499,1.3521670894078852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.677734375,0.0,126.37052154541016,1895.4371337890625,0.0,1258.19140625,0.3928341865539551,1.0,0.0,3.0,1.0,0.0
12320040,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585327148437,0.8545854687690735,0.4018937349319458,0.3638513684272766,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585021972656,0.9205116629600524,0.4999378323554992,0.4750149846076965,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585021972656,0.8979852795600891,0.4666632413864136,0.327779471874237,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585327148437,0.8656290173530579,0.4183288812637329,0.3983812630176544,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05865478515625,0.7613433003425598,0.2811280190944671,1.2782917022705078,287.0585021972656,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2114562988281,287.0580749511719,1.0,0.6385098099708557,1.0,1.0,0.0,1.0,-3.4145824909210205,3.4145731925964355,9.383068572788034e-06,2.640714645385742,0.6301407217979431,0.6301407217979431,0.0,177.14291381835938,185.0,19486.134765625,-0.0,3309.8623046875,1.0,283.1499938964844,286.4246826171875,290.70147705078125,292.0303039550781,293.1499938964844,293.1499938964844,283.1499938964844,17613.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525323390960693,1.0,0.0,0.0,1.4235360622406006,1.423541784286499,1.3521670894078852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.677734375,0.0,126.37052154541016,1895.4371337890625,0.0,1258.19140625,0.3928341865539551,1.0,0.0,3.0,1.0,0.0
12320100,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.8525919914245605,0.4018689095973968,0.3638907372951507,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9181861281394958,0.5002449154853821,0.4753689765930176,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.8960050344467163,0.467006653547287,0.3280660510063171,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.8638551235198975,0.4187395274639129,0.3988319039344787,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.7596898674964905,0.2812608480453491,1.2791835069656372,287.0522766113281,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2094421386719,287.0518493652344,1.0,0.6396661400794983,1.0,1.0,0.0,1.0,-3.4170150756835938,3.417005777359009,9.396388122695498e-06,2.64257550239563,0.6322324872016907,0.6322324872016907,0.0,178.71897888183594,185.0,19556.4140625,-0.0,3324.6806640625,1.0,283.1499938964844,286.4167175292969,290.6944580078125,292.0278625488281,293.1499938964844,293.1499938964844,283.1499938964844,17602.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544584035873413,1.0,0.0,0.0,1.432201266288757,1.432207107543945,1.3686786815014784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.1328125,0.0,128.02931213378906,1895.4371337890625,0.0,1271.567626953125,0.3944988548755646,1.0,0.0,3.0,1.0,0.0
12320160,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.8506242036819458,0.4018289148807525,0.3639167547225952,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.9158979654312134,0.5005339980125427,0.4757062494754791,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.89404296875,0.467332661151886,0.3283406794071197,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458068847656,0.8621030449867249,0.4191345572471618,0.3992680609226227,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459289550781,0.758057177066803,0.2813827693462372,1.2800272703170776,287.0457763671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2073974609375,287.0453186035156,1.0,0.6408039331436157,1.0,1.0,0.0,1.0,-3.4193220138549805,3.4193127155303955,9.409017366124315e-06,2.644335985183716,0.6343609094619751,0.6343609094619751,0.0,180.29432678222656,188.0,19627.029296875,-0.0,3339.2236328125,1.0,283.1499938964844,286.408447265625,290.6864624023437,292.0244445800781,293.1499938964844,293.1499938964844,283.1499938964844,17592.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563788652420044,1.0,0.0,0.0,1.4410622119903564,1.441068172454834,1.3856671898793138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.3564453125,0.0,129.7441864013672,1895.4371337890625,0.0,1284.988525390625,0.3962070941925049,1.0,0.0,3.0,1.0,0.0
12320220,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03204345703125,0.846764087677002,0.4017054736614227,0.3639302551746368,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.031982421875,0.9114501476287842,0.5010600686073303,0.476332277059555,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.031982421875,0.8901744484901428,0.4679343700408935,0.3288553655147552,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320129394531,0.8586640357971191,0.4198793172836303,0.4000982642173767,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.7548536658287048,0.2815951704978943,1.2815762758255005,287.031982421875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20330810546875,287.0314636230469,1.0,0.6430260539054871,1.0,1.0,0.0,1.0,-3.423572540283203,3.423563003540039,9.432271326659247e-06,2.6475658416748047,0.6387189626693726,0.6387189626693726,0.0,183.4428100585937,191.0,19769.021484375,-0.0,3367.5048828125,1.0,283.1499938964844,286.3910827636719,290.6679077148437,292.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,17572.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660211443901062,1.0,0.0,0.0,1.459330677986145,1.4593366384506226,1.4210222332167177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.16455078125,0.0,133.33876037597656,1895.4371337890625,0.0,1312.0206298828125,0.3997467756271362,1.0,0.0,3.0,1.0,0.0
12320280,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03204345703125,0.846764087677002,0.4017054736614227,0.3639302551746368,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.031982421875,0.9114501476287842,0.5010600686073303,0.476332277059555,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.031982421875,0.8901744484901428,0.4679343700408935,0.3288553655147552,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320129394531,0.8586640357971191,0.4198793172836303,0.4000982642173767,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.7548536658287048,0.2815951704978943,1.2815762758255005,287.031982421875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20330810546875,287.0314636230469,1.0,0.6430260539054871,1.0,1.0,0.0,1.0,-3.423572540283203,3.423563003540039,9.432271326659247e-06,2.6475658416748047,0.6387189626693726,0.6387189626693726,0.0,183.4428100585937,191.0,19769.021484375,-0.0,3367.5048828125,1.0,283.1499938964844,286.3910827636719,290.6679077148437,292.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,17572.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660211443901062,1.0,0.0,0.0,1.459330677986145,1.4593366384506226,1.4210222332167177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.16455078125,0.0,133.33876037597656,1895.4371337890625,0.0,1312.0206298828125,0.3997467756271362,1.0,0.0,3.0,1.0,0.0
12320340,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8429995775222778,0.4015247821807861,0.3638930320739746,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.9071997404098512,0.501517117023468,0.4768941104412079,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8863795399665833,0.4684694409370422,0.3293242156505584,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8553088903427124,0.4205639660358429,0.4008725583553314,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.7517299652099609,0.2817661166191101,1.282942533493042,287.0171813964844,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.19921875,287.01666259765625,1.0,0.6451776623725891,1.0,1.0,0.0,1.0,-3.427342414855957,3.427332878112793,9.4528686531703e-06,2.6504111289978027,0.6432037949562073,0.6432037949562073,0.0,186.5876617431641,194.0,19911.75,-0.0,3394.70703125,1.0,283.1499938964844,286.37274169921875,290.6461486816406,292.0020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17553.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640214323997498,1.0,0.0,0.0,1.4782941341400146,1.4783002138137815,1.4581934237867245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.18408203125,0.0,137.15447998046875,1895.4371337890625,0.0,1339.2154541015625,0.4034452140331268,1.0,0.0,3.0,1.0,0.0
12320400,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8429995775222778,0.4015247821807861,0.3638930320739746,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.9071997404098512,0.501517117023468,0.4768941104412079,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8863795399665833,0.4684694409370422,0.3293242156505584,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8553088903427124,0.4205639660358429,0.4008725583553314,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.7517299652099609,0.2817661166191101,1.282942533493042,287.0171813964844,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.19921875,287.01666259765625,1.0,0.6451776623725891,1.0,1.0,0.0,1.0,-3.427342414855957,3.427332878112793,9.4528686531703e-06,2.6504111289978027,0.6432037949562073,0.6432037949562073,0.0,186.5876617431641,194.0,19911.75,-0.0,3394.70703125,1.0,283.1499938964844,286.37274169921875,290.6461486816406,292.0020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17553.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640214323997498,1.0,0.0,0.0,1.4782941341400146,1.4783002138137815,1.4581934237867245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.18408203125,0.0,137.15447998046875,1895.4371337890625,0.0,1339.2154541015625,0.4034452140331268,1.0,0.0,3.0,1.0,0.0
12320460,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8393242955207825,0.4012886881828308,0.3638067245483398,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9031805396080016,0.50190669298172,0.4773930609226227,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.8826582431793213,0.4689394831657409,0.3297483026981354,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8520346879959106,0.4211896359920501,0.4015919864177704,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.7486830353736877,0.2818968296051025,1.2841311693191528,287.0015563964844,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1951599121094,287.0010070800781,1.0,0.6472605466842651,1.0,1.0,0.0,1.0,-3.4306442737579346,3.4306347370147705,9.470869372307789e-06,2.652881622314453,0.6478046178817749,0.6478046178817749,0.0,189.72854614257807,197.0,20054.869140625,-0.0,3420.8427734375,1.0,283.1499938964844,286.353515625,290.6217041015625,291.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17535.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667792797088623,1.0,0.0,0.0,1.497904658317566,1.497910737991333,1.497137702699547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.5205078125,0.0,141.1911163330078,1895.4371337890625,0.0,1366.4454345703125,0.4072938561439514,1.0,0.0,3.0,1.0,0.0
12320520,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8393242955207825,0.4012886881828308,0.3638067245483398,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9031805396080016,0.50190669298172,0.4773930609226227,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.8826582431793213,0.4689394831657409,0.3297483026981354,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8520346879959106,0.4211896359920501,0.4015919864177704,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.7486830353736877,0.2818968296051025,1.2841311693191528,287.0015563964844,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1951599121094,287.0010070800781,1.0,0.6472605466842651,1.0,1.0,0.0,1.0,-3.4306442737579346,3.4306347370147705,9.470869372307789e-06,2.652881622314453,0.6478046178817749,0.6478046178817749,0.0,189.72854614257807,197.0,20054.869140625,-0.0,3420.8427734375,1.0,283.1499938964844,286.353515625,290.6217041015625,291.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17535.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667792797088623,1.0,0.0,0.0,1.497904658317566,1.497910737991333,1.497137702699547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.5205078125,0.0,141.1911163330078,1895.4371337890625,0.0,1366.4454345703125,0.4072938561439514,1.0,0.0,3.0,1.0,0.0
12320580,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.8357311487197876,0.4009993374347687,0.3636731803417206,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.8993402123451233,0.502230703830719,0.4778309464454651,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.8790106177330017,0.4693466126918793,0.3301290273666382,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.8488381505012512,0.4217579364776611,0.4022579193115234,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.7457095980644226,0.2819887399673462,1.2851486206054688,286.98516845703125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19110107421875,286.9845886230469,1.0,0.6492772698402405,1.0,1.0,0.0,1.0,-3.433493137359619,3.433483600616455,9.486349881626666e-06,2.654989242553711,0.6525115966796875,0.6525115966796875,0.0,192.865234375,200.0,20198.06640625,-0.0,3445.93359375,1.0,283.1499938964844,286.3335266113281,290.59503173828125,291.9683532714844,293.1499938964844,293.1499938964844,283.1499938964844,17518.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715092062950134,1.0,0.0,0.0,1.518115520477295,1.518121600151062,1.5378113005226626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.2900390625,0.0,145.44839477539062,1895.4371337890625,0.0,1393.574951171875,0.4112842977046966,1.0,0.0,3.0,1.0,0.0
12320640,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.8357311487197876,0.4009993374347687,0.3636731803417206,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.8993402123451233,0.502230703830719,0.4778309464454651,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.8790106177330017,0.4693466126918793,0.3301290273666382,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.8488381505012512,0.4217579364776611,0.4022579193115234,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.7457095980644226,0.2819887399673462,1.2851486206054688,286.98516845703125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19110107421875,286.9845886230469,1.0,0.6492772698402405,1.0,1.0,0.0,1.0,-3.433493137359619,3.433483600616455,9.486349881626666e-06,2.654989242553711,0.6525115966796875,0.6525115966796875,0.0,192.865234375,200.0,20198.06640625,-0.0,3445.93359375,1.0,283.1499938964844,286.3335266113281,290.59503173828125,291.9683532714844,293.1499938964844,293.1499938964844,283.1499938964844,17518.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715092062950134,1.0,0.0,0.0,1.518115520477295,1.518121600151062,1.5378113005226626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.2900390625,0.0,145.44839477539062,1895.4371337890625,0.0,1393.574951171875,0.4112842977046966,1.0,0.0,3.0,1.0,0.0
12320700,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.8339625000953674,0.4008350074291229,0.3635889291763305,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.8974436521530151,0.5023682713508606,0.4780270755290985,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.8772140741348267,0.4695267975330353,0.3303032517433166,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.8472676873207092,0.422020673751831,0.402570903301239,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769287109375,0.7442489266395569,0.2820203006267547,1.2855936288833618,286.9767150878906,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1891174316406,286.9761047363281,1.0,0.6502609848976135,1.0,1.0,0.0,1.0,-3.4347493648529053,3.434739828109741,9.493151992501224e-06,2.6559078693389893,0.6549030542373657,0.6549030542373657,0.0,194.43185424804688,200.0,20269.61328125,-0.0,3458.0859375,1.0,283.1499938964844,286.3232727050781,290.5809936523437,291.95855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17510.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733390688896179,1.0,0.0,0.0,1.528437614440918,1.5284438133239746,1.558794480160941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.9951171875,0.0,147.6610107421875,1895.4371337890625,0.0,1407.039794921875,0.4133312702178955,1.0,0.0,3.0,1.0,0.0
12320760,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681701660156,0.8322106599807739,0.4006574153900146,0.3634929656982422,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96807861328125,0.8955621123313904,0.5024893283843994,0.4782077968120575,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.8754352331161499,0.4696911573410034,0.3304665684700012,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.8457146883010864,0.422268807888031,0.4028703272342682,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.7428046464920044,0.2820421457290649,1.2859958410263062,286.96807861328125,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1871337890625,286.96746826171875,1.0,0.6512282490730286,1.0,1.0,0.0,1.0,-3.43589186668396,3.435882329940796,9.49932018556865e-06,2.656735897064209,0.6573191285133362,0.6573191285133362,0.0,195.9972381591797,203.0,20341.08984375,-0.0,3469.970703125,1.0,283.1499938964844,286.3128662109375,290.5666198730469,291.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17502.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751461029052734,1.0,0.0,0.0,1.5389020442962646,1.5389082431793213,1.5802119435193165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.6044921875,0.0,149.93080139160156,1895.4371337890625,0.0,1420.404296875,0.4154124855995178,1.0,0.0,3.0,1.0,0.0
12320820,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.8287540674209595,0.4002661108970642,0.3632688820362091,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.950439453125,0.8918467164039612,0.5026857256889343,0.4785266518592834,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504699707031,0.8719327449798584,0.469976544380188,0.3307632803916931,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.8426612019538879,0.4227249026298523,0.4034316539764404,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506530761719,0.7399646639823914,0.2820592820644378,1.2866827249526978,286.950439453125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1831970214844,286.9497985839844,1.0,0.653117299079895,1.0,1.0,0.0,1.0,-3.437864303588867,3.437854766845703,9.509909432381392e-06,2.658141613006592,0.662217378616333,0.662217378616333,0.0,199.12486267089844,206.0,20483.66015625,-0.0,3493.001953125,1.0,283.1499938964844,286.29156494140625,290.5370788574219,291.9270935058594,293.1499938964844,293.1499938964844,283.1499938964844,17487.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786958575248718,1.0,0.0,0.0,1.560211420059204,1.5602178573608398,1.624277956580045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.60595703125,0.0,154.63595581054688,1895.4371337890625,0.0,1446.8526611328125,0.4196682572364807,1.0,0.0,3.0,1.0,0.0
12320880,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.8287540674209595,0.4002661108970642,0.3632688820362091,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.950439453125,0.8918467164039612,0.5026857256889343,0.4785266518592834,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504699707031,0.8719327449798584,0.469976544380188,0.3307632803916931,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.8426612019538879,0.4227249026298523,0.4034316539764404,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506530761719,0.7399646639823914,0.2820592820644378,1.2866827249526978,286.950439453125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1831970214844,286.9497985839844,1.0,0.653117299079895,1.0,1.0,0.0,1.0,-3.437864303588867,3.437854766845703,9.509909432381392e-06,2.658141613006592,0.662217378616333,0.662217378616333,0.0,199.12486267089844,206.0,20483.66015625,-0.0,3493.001953125,1.0,283.1499938964844,286.29156494140625,290.5370788574219,291.9270935058594,293.1499938964844,293.1499938964844,283.1499938964844,17487.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786958575248718,1.0,0.0,0.0,1.560211420059204,1.5602178573608398,1.624277956580045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.60595703125,0.0,154.63595581054688,1895.4371337890625,0.0,1446.8526611328125,0.4196682572364807,1.0,0.0,3.0,1.0,0.0
12320940,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.8253509998321533,0.399827629327774,0.3630028367042541,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.8881949782371521,0.5028221607208252,0.4787894189357757,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.8685030937194824,0.4702049791812897,0.3310206532478332,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.8396739363670349,0.4231278598308563,0.4039433598518371,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325256347656,0.7371848225593567,0.2820414900779724,1.287214994430542,286.9322814941406,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.17938232421875,286.931640625,1.0,0.6549467444419861,1.0,1.0,0.0,1.0,-3.439425706863404,3.43941617012024,9.518200386082754e-06,2.6592183113098145,0.6672003865242004,0.6672003865242004,0.0,202.24783325195312,209.0,20625.5625,-0.0,3515.052490234375,1.0,283.1499938964844,286.2698059082031,290.5069274902344,291.9049987792969,293.1499938964844,293.1499938964844,283.1499938964844,17472.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682144284248352,1.0,0.0,0.0,1.582011580467224,1.58201801776886,1.6699857496860204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4111328125,0.0,159.56590270996094,1895.4371337890625,0.0,1472.789306640625,0.4240455627441406,1.0,0.0,3.0,1.0,0.0
12321000,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.8253509998321533,0.399827629327774,0.3630028367042541,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.8881949782371521,0.5028221607208252,0.4787894189357757,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.8685030937194824,0.4702049791812897,0.3310206532478332,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.8396739363670349,0.4231278598308563,0.4039433598518371,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325256347656,0.7371848225593567,0.2820414900779724,1.287214994430542,286.9322814941406,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.17938232421875,286.931640625,1.0,0.6549467444419861,1.0,1.0,0.0,1.0,-3.439425706863404,3.43941617012024,9.518200386082754e-06,2.6592183113098145,0.6672003865242004,0.6672003865242004,0.0,202.24783325195312,209.0,20625.5625,-0.0,3515.052490234375,1.0,283.1499938964844,286.2698059082031,290.5069274902344,291.9049987792969,293.1499938964844,293.1499938964844,283.1499938964844,17472.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682144284248352,1.0,0.0,0.0,1.582011580467224,1.58201801776886,1.6699857496860204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4111328125,0.0,159.56590270996094,1895.4371337890625,0.0,1472.789306640625,0.4240455627441406,1.0,0.0,3.0,1.0,0.0
12321060,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137878417969,0.8219889402389526,0.3993438482284546,0.3626963794231415,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.8846069574356079,0.5028999447822571,0.4789973497390747,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.8651453852653503,0.4703781604766845,0.33123978972435,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137878417969,0.8367480635643005,0.423478752374649,0.4044064283370971,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.734459400177002,0.2819897532463074,1.2875971794128418,286.9137268066406,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1756286621094,286.9130554199219,1.0,0.656718373298645,1.0,1.0,0.0,1.0,-3.440587520599365,3.440577983856201,9.524255801807158e-06,2.659976005554199,0.6722637414932251,0.6722637414932251,0.0,205.3659820556641,212.0,20766.611328125,-0.0,3536.13916015625,1.0,283.1499938964844,286.24755859375,290.47662353515625,291.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,17458.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854745149612427,1.0,0.0,0.0,1.6042767763137815,1.6042832136154177,1.7173229593936412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.1494140625,0.0,164.7239990234375,1895.4371337890625,0.0,1498.060302734375,0.4285396337509155,1.0,0.0,3.0,1.0,0.0
12321120,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137878417969,0.8219889402389526,0.3993438482284546,0.3626963794231415,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.8846069574356079,0.5028999447822571,0.4789973497390747,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.8651453852653503,0.4703781604766845,0.33123978972435,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137878417969,0.8367480635643005,0.423478752374649,0.4044064283370971,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.734459400177002,0.2819897532463074,1.2875971794128418,286.9137268066406,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1756286621094,286.9130554199219,1.0,0.656718373298645,1.0,1.0,0.0,1.0,-3.440587520599365,3.440577983856201,9.524255801807158e-06,2.659976005554199,0.6722637414932251,0.6722637414932251,0.0,205.3659820556641,212.0,20766.611328125,-0.0,3536.13916015625,1.0,283.1499938964844,286.24755859375,290.47662353515625,291.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,17458.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854745149612427,1.0,0.0,0.0,1.6042767763137815,1.6042832136154177,1.7173229593936412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.1494140625,0.0,164.7239990234375,1895.4371337890625,0.0,1498.060302734375,0.4285396337509155,1.0,0.0,3.0,1.0,0.0
12321180,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.8186570405960083,0.3988212645053863,0.3623540699481964,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.881084144115448,0.5029215812683105,0.4791527390480041,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.8618598580360413,0.470498651266098,0.3314224481582641,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.8338795304298401,0.423779547214508,0.4048225879669189,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.7317830920219421,0.2819057404994964,1.287835955619812,286.894775390625,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1718444824219,286.89410400390625,1.0,0.6584351062774658,1.0,1.0,0.0,1.0,-3.4413704872131348,3.4413609504699707,9.528190275887027e-06,2.6604321002960205,0.6774024963378906,0.6774024963378906,0.0,208.47897338867188,215.0,20906.640625,-0.0,3556.30078125,1.0,283.1499938964844,286.2249755859375,290.44677734375,291.8603515625,293.1499938964844,293.1499938964844,283.1499938964844,17445.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886722445487976,1.0,0.0,0.0,1.626975417137146,1.6269819736480713,1.7662630114045896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.95263671875,0.0,170.1119384765625,1895.4371337890625,0.0,1522.52880859375,0.4331443011760711,1.0,0.0,3.0,1.0,0.0
12321240,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.8186570405960083,0.3988212645053863,0.3623540699481964,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.881084144115448,0.5029215812683105,0.4791527390480041,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.8618598580360413,0.470498651266098,0.3314224481582641,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.8338795304298401,0.423779547214508,0.4048225879669189,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.7317830920219421,0.2819057404994964,1.287835955619812,286.894775390625,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1718444824219,286.89410400390625,1.0,0.6584351062774658,1.0,1.0,0.0,1.0,-3.4413704872131348,3.4413609504699707,9.528190275887027e-06,2.6604321002960205,0.6774024963378906,0.6774024963378906,0.0,208.47897338867188,215.0,20906.640625,-0.0,3556.30078125,1.0,283.1499938964844,286.2249755859375,290.44677734375,291.8603515625,293.1499938964844,293.1499938964844,283.1499938964844,17445.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886722445487976,1.0,0.0,0.0,1.626975417137146,1.6269819736480713,1.7662630114045896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.95263671875,0.0,170.1119384765625,1895.4371337890625,0.0,1522.52880859375,0.4331443011760711,1.0,0.0,3.0,1.0,0.0
12321300,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.8169982433319092,0.3985460698604584,0.3621706962585449,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851928710937,0.8793470859527588,0.5029114484786987,0.479210764169693,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.8602436184883118,0.4705393016338348,0.3315002024173736,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.8324649333953857,0.4239111244678497,0.4050130844116211,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.7304611206054688,0.2818517684936523,1.2879021167755127,286.8851928710937,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.16998291015625,286.884521484375,1.0,0.6592732071876526,1.0,1.0,0.0,1.0,-3.441622018814087,3.441612482070923,9.52937625697814e-06,2.66054916381836,0.6799997687339783,0.6799997687339783,0.0,210.0333404541016,215.0,20976.23828125,-0.0,3566.037353515625,1.0,283.1499938964844,286.2135314941406,290.4321594238281,291.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,17439.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902163624763489,1.0,0.0,0.0,1.6384837627410889,1.6384904384613037,1.7913386329837524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.423828125,0.0,172.8941650390625,1895.4371337890625,0.0,1534.41455078125,0.4354874789714813,1.0,0.0,3.0,1.0,0.0
12321360,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.8153411746025085,0.3982612788677215,0.361979067325592,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.8776261806488037,0.5028877854347229,0.4792562425136566,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.8586449027061462,0.4705674946308136,0.3315693438053131,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756103515625,0.8310624957084656,0.4240306317806244,0.4051922857761383,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.7291487455368042,0.281790167093277,1.2879345417022705,286.87554931640625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.16815185546875,286.8748474121094,1.0,0.6600984334945679,1.0,1.0,0.0,1.0,-3.441783905029297,3.441774368286133,9.530062015983276e-06,2.660595417022705,0.6826147437095642,0.6826147437095642,0.0,211.5865020751953,218.0,21045.525390625,-0.0,3575.552490234375,1.0,283.1499938964844,286.2020263671875,290.4178771972656,291.83892822265625,293.1499938964844,293.1499938964844,283.1499938964844,17432.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917225122451782,1.0,0.0,0.0,1.6500917673110962,1.650098443031311,1.8168104531923746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.962890625,0.0,175.73513793945312,1895.4371337890625,0.0,1546.05078125,0.4378566145896911,1.0,0.0,3.0,1.0,0.0
12321420,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.8120230436325073,0.3976640403270721,0.3615714013576507,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560791015625,0.8742334842681885,0.502802312374115,0.4793113768100738,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.8554996252059937,0.4705885350704193,0.3316831290721893,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.828291654586792,0.4242352843284607,0.405518501996994,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563232421875,0.7265492677688599,0.2816454172134399,1.2879037857055664,286.8560791015625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16461181640625,286.8553771972656,1.0,0.6617123484611511,1.0,1.0,0.0,1.0,-3.44185209274292,3.441842555999756,9.53000744630117e-06,2.660486936569214,0.6878951191902161,0.6878951191902161,0.0,214.6896514892578,221.0,21183.1015625,-0.0,3593.95166015625,1.0,283.1499938964844,286.1788635253906,290.39044189453125,291.8187866210937,293.1499938964844,293.1499938964844,283.1499938964844,17420.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946125030517578,1.0,0.0,0.0,1.673586130142212,1.6735929250717163,1.868915120439852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3046875,0.0,181.5924530029297,1895.4371337890625,0.0,1568.498046875,0.4426683187484741,1.0,0.0,3.0,1.0,0.0
12321480,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.8120230436325073,0.3976640403270721,0.3615714013576507,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560791015625,0.8742334842681885,0.502802312374115,0.4793113768100738,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.8554996252059937,0.4705885350704193,0.3316831290721893,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.828291654586792,0.4242352843284607,0.405518501996994,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563232421875,0.7265492677688599,0.2816454172134399,1.2879037857055664,286.8560791015625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16461181640625,286.8553771972656,1.0,0.6617123484611511,1.0,1.0,0.0,1.0,-3.44185209274292,3.441842555999756,9.53000744630117e-06,2.660486936569214,0.6878951191902161,0.6878951191902161,0.0,214.6896514892578,221.0,21183.1015625,-0.0,3593.95166015625,1.0,283.1499938964844,286.1788635253906,290.39044189453125,291.8187866210937,293.1499938964844,293.1499938964844,283.1499938964844,17420.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946125030517578,1.0,0.0,0.0,1.673586130142212,1.6735929250717163,1.868915120439852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3046875,0.0,181.5924530029297,1895.4371337890625,0.0,1568.498046875,0.4426683187484741,1.0,0.0,3.0,1.0,0.0
12321540,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8086827993392944,0.397029846906662,0.3611309826374054,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8709055185317993,0.5026663541793823,0.4793192446231842,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8524219989776611,0.4705632030963897,0.3317647874355316,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8255603313446045,0.4243943989276886,0.4058020412921905,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.7239761352539062,0.281472384929657,1.2877473831176758,286.8363952636719,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16119384765625,286.835693359375,1.0,0.6632781624794006,1.0,1.0,0.0,1.0,-3.4415831565856934,3.4415736198425293,9.528077498544008e-06,2.660114526748657,0.6932424902915955,0.6932424902915955,0.0,217.7884063720703,224.0,21319.26171875,-0.0,3611.51220703125,1.0,283.1499938964844,286.1554870605469,290.3650817871094,291.8005065917969,293.1499938964844,293.1499938964844,283.1499938964844,17409.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973257064819336,1.0,0.0,0.0,1.697444200515747,1.6974509954452517,1.922579855317963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12548828125,0.0,187.6891326904297,1895.4371337890625,0.0,1589.7122802734375,0.4475765824317932,1.0,0.0,3.0,1.0,0.0
12321600,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8086827993392944,0.397029846906662,0.3611309826374054,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8709055185317993,0.5026663541793823,0.4793192446231842,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8524219989776611,0.4705632030963897,0.3317647874355316,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8255603313446045,0.4243943989276886,0.4058020412921905,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.7239761352539062,0.281472384929657,1.2877473831176758,286.8363952636719,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16119384765625,286.835693359375,1.0,0.6632781624794006,1.0,1.0,0.0,1.0,-3.4415831565856934,3.4415736198425293,9.528077498544008e-06,2.660114526748657,0.6932424902915955,0.6932424902915955,0.0,217.7884063720703,224.0,21319.26171875,-0.0,3611.51220703125,1.0,283.1499938964844,286.1554870605469,290.3650817871094,291.8005065917969,293.1499938964844,293.1499938964844,283.1499938964844,17409.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973257064819336,1.0,0.0,0.0,1.697444200515747,1.6974509954452517,1.922579855317963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12548828125,0.0,187.6891326904297,1895.4371337890625,0.0,1589.7122802734375,0.4475765824317932,1.0,0.0,3.0,1.0,0.0
12321660,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8053001761436462,0.3963599503040313,0.3606588244438171,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.8676419258117676,0.5024815797805786,0.479281336069107,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8494100570678711,0.470493346452713,0.3318155705928802,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8228617310523987,0.4245092570781708,0.4060442149639129,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168334960937,0.7214204668998718,0.2812722325325012,1.287470459938049,286.81658935546875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.15789794921875,286.8158874511719,1.0,0.6647979021072388,1.0,1.0,0.0,1.0,-3.4409890174865723,3.440979480743408,9.524344932287931e-06,2.6594901084899902,0.6986554265022278,0.6986554265022278,0.0,220.8828125,212.0,21453.90625,-0.0,3628.258056640625,1.0,283.1499938964844,286.1319274902344,290.34234619140625,291.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17398.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998487710952759,1.0,0.0,0.0,1.721646785736084,1.721653699874878,1.977795989205333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.568359375,0.0,194.0290985107422,1895.4371337890625,0.0,1609.559814453125,0.4525774717330932,1.0,0.0,3.0,1.0,0.0
