time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321720,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8053001761436462,0.3963599503040313,0.3606588244438171,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.8676419258117676,0.5024815797805786,0.479281336069107,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8494100570678711,0.470493346452713,0.3318155705928802,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8228617310523987,0.4245092570781708,0.4060442149639129,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168334960937,0.7214204668998718,0.2812722325325012,1.287470459938049,286.81658935546875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.15789794921875,286.8158874511719,1.0,0.6647979021072388,1.0,1.0,0.0,1.0,-3.4409890174865723,3.440979480743408,9.524344932287931e-06,2.6594901084899902,0.6986554265022278,0.6986554265022278,0.0,220.8828125,212.0,21453.90625,-0.0,3628.258056640625,1.0,283.1499938964844,286.1319274902344,290.34234619140625,291.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17398.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998487710952759,1.0,0.0,0.0,1.721646785736084,1.721653699874878,1.977795989205333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.568359375,0.0,194.0290985107422,1895.4371337890625,0.0,1609.559814453125,0.4525774717330932,1.0,0.0,3.0,1.0,0.0
12321780,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7954406738281,0.8082209825515747,0.3956736028194427,0.3599125742912292,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.8711603879928589,0.5022591352462769,0.478938490152359,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953796386719,0.8527823686599731,0.4703930020332336,0.3316451907157898,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79541015625,0.8261028528213501,0.4245891869068146,0.4059844613075256,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.7240179777145386,0.2810579538345337,1.2858444452285769,286.7953491210937,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15484619140625,286.7945251464844,1.0,0.662061870098114,1.0,1.0,0.0,1.0,-3.437450647354126,3.437441349029541,9.504452464170754e-06,2.656637191772461,0.7041075229644775,0.7041075229644775,0.0,217.11978149414065,200.0,21576.947265625,-0.0,3597.623046875,1.0,283.1499938964844,286.1072082519531,290.3226013183594,291.77130126953125,293.1499938964844,293.1499938964844,283.1499938964844,17388.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021461129188538,1.0,0.0,0.0,1.7461334466934204,1.7461405992507937,2.034455803823221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.34912109375,0.0,200.6082000732422,1895.4371337890625,0.0,1627.73095703125,0.4576600790023803,1.0,0.0,3.0,1.0,0.0
12321840,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7954406738281,0.8082209825515747,0.3956736028194427,0.3599125742912292,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.8711603879928589,0.5022591352462769,0.478938490152359,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953796386719,0.8527823686599731,0.4703930020332336,0.3316451907157898,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79541015625,0.8261028528213501,0.4245891869068146,0.4059844613075256,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.7240179777145386,0.2810579538345337,1.2858444452285769,286.7953491210937,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15484619140625,286.7945251464844,1.0,0.662061870098114,1.0,1.0,0.0,1.0,-3.437450647354126,3.437441349029541,9.504452464170754e-06,2.656637191772461,0.7041075229644775,0.7041075229644775,0.0,217.11978149414065,200.0,21576.947265625,-0.0,3597.623046875,1.0,283.1499938964844,286.1072082519531,290.3226013183594,291.77130126953125,293.1499938964844,293.1499938964844,283.1499938964844,17388.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021461129188538,1.0,0.0,0.0,1.7461334466934204,1.7461405992507937,2.034455803823221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.34912109375,0.0,200.6082000732422,1895.4371337890625,0.0,1627.73095703125,0.4576600790023803,1.0,0.0,3.0,1.0,0.0
12321900,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.8112158179283142,0.3953373432159424,0.3594832122325897,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78424072265625,0.8746635317802429,0.5021435022354126,0.4786974787712097,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.8561193943023682,0.4703423082828522,0.3315112292766571,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.8292288780212402,0.4246251583099365,0.4058853983879089,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.7266133427619934,0.2809584140777588,1.2847508192062378,286.78424072265625,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1535339355469,286.7834167480469,1.0,0.6598782539367676,1.0,1.0,0.0,1.0,-3.435049295425415,3.435039758682251,9.490965567238163e-06,2.654702425003052,0.706842303276062,0.706842303276062,0.0,213.6044311523437,200.0,21635.337890625,-0.0,3571.229736328125,1.0,283.1499938964844,286.0944519042969,290.31396484375,291.7655944824219,293.1499938964844,293.1499938964844,283.1499938964844,17384.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031795978546143,1.0,0.0,0.0,1.75845468044281,1.7584619522094729,2.0632687380839346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.87939453125,0.0,203.9829864501953,1895.4371337890625,0.0,1635.935546875,0.4602266848087311,1.0,0.0,3.0,1.0,0.0
12321960,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77313232421875,0.8148691058158875,0.3950055539608001,0.3590339124202728,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.8790065050125122,0.5020257830619812,0.4784289896488189,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.860262393951416,0.470291793346405,0.3313586115837097,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731018066406,0.8330703377723694,0.424659788608551,0.405759334564209,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733154296875,0.7298130989074707,0.2808651626110077,1.2835637331008911,286.77301025390625,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.15234375,286.7721862792969,1.0,0.6573336720466614,1.0,1.0,0.0,1.0,-3.432423114776612,3.4324138164520264,9.476244485995268e-06,2.652592420578003,0.7095838785171509,0.7095838785171509,0.0,209.4333038330078,188.0,21692.46875,-0.0,3540.492919921875,1.0,283.1499938964844,286.0816345214844,290.3062438964844,291.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,17381.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704125702381134,1.0,0.0,0.0,1.77082097530365,1.770828127861023,2.092390332109062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.59130859375,0.0,207.41297912597656,1895.4371337890625,0.0,1643.4635009765625,0.4628081619739532,1.0,0.0,3.0,1.0,0.0
12322020,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506103515625,0.8237277269363403,0.3943519294261932,0.3580977320671081,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505187988281,0.8898042440414429,0.5017832517623901,0.4778355658054352,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75054931640625,0.870621383190155,0.4701897799968719,0.3310160934925079,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505798339844,0.8425974249839783,0.4247253537178039,0.4054535925388336,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75079345703125,0.7377481460571289,0.2806962430477142,1.2810325622558594,286.7505187988281,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1503601074219,286.74969482421875,1.0,0.6515207290649414,1.0,1.0,0.0,1.0,-3.4267594814300537,3.4267501831054688,9.44456951401662e-06,2.648054838180542,0.7150889039039612,0.7150889039039612,0.0,199.80075073242188,176.0,21803.931640625,-0.0,3470.634521484375,1.0,283.1499938964844,286.0558776855469,290.2940673828125,291.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17374.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057552337646484,1.0,0.0,0.0,1.7956715822219849,1.795678973197937,2.1515290882234694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.73291015625,0.0,214.4359436035156,1895.4371337890625,0.0,1656.465087890625,0.4680112600326538,1.0,0.0,3.0,1.0,0.0
12322080,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506103515625,0.8237277269363403,0.3943519294261932,0.3580977320671081,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505187988281,0.8898042440414429,0.5017832517623901,0.4778355658054352,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75054931640625,0.870621383190155,0.4701897799968719,0.3310160934925079,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505798339844,0.8425974249839783,0.4247253537178039,0.4054535925388336,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75079345703125,0.7377481460571289,0.2806962430477142,1.2810325622558594,286.7505187988281,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1503601074219,286.74969482421875,1.0,0.6515207290649414,1.0,1.0,0.0,1.0,-3.4267594814300537,3.4267501831054688,9.44456951401662e-06,2.648054838180542,0.7150889039039612,0.7150889039039612,0.0,199.80075073242188,176.0,21803.931640625,-0.0,3470.634521484375,1.0,283.1499938964844,286.0558776855469,290.2940673828125,291.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17374.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057552337646484,1.0,0.0,0.0,1.7956715822219849,1.795678973197937,2.1515290882234694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.73291015625,0.0,214.4359436035156,1895.4371337890625,0.0,1656.465087890625,0.4680112600326538,1.0,0.0,3.0,1.0,0.0
12322140,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281799316406,0.8345265984535217,0.393706202507019,0.3571310937404632,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72808837890625,0.9031173586845398,0.5015289187431335,0.477190762758255,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281188964844,0.8835395574569702,0.4700830578804016,0.3306407332420349,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281494140625,0.854505181312561,0.424783855676651,0.4051008224487304,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.7476692795753479,0.2805467844009399,1.2783995866775513,286.72808837890625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1488037109375,286.7272644042969,1.0,0.6450926661491394,1.0,1.0,0.0,1.0,-3.420778751373291,3.420769214630127,9.41121925279731e-06,2.6432785987854004,0.7206259369850159,0.7206259369850159,0.0,189.1134796142578,164.0,21912.5390625,-0.0,3394.100341796875,1.0,283.1499938964844,286.0302124023437,290.2868957519531,291.7514953613281,293.1499938964844,293.1499938964844,283.1499938964844,17368.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070550918579102,1.0,0.0,0.0,1.8206663131713867,1.8206738233566284,2.211842087262994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.05908203125,0.0,221.6759796142578,1895.4371337890625,0.0,1666.869140625,0.4732641279697418,1.0,0.0,3.0,1.0,0.0
12322200,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281799316406,0.8345265984535217,0.393706202507019,0.3571310937404632,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72808837890625,0.9031173586845398,0.5015289187431335,0.477190762758255,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281188964844,0.8835395574569702,0.4700830578804016,0.3306407332420349,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281494140625,0.854505181312561,0.424783855676651,0.4051008224487304,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.7476692795753479,0.2805467844009399,1.2783995866775513,286.72808837890625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1488037109375,286.7272644042969,1.0,0.6450926661491394,1.0,1.0,0.0,1.0,-3.420778751373291,3.420769214630127,9.41121925279731e-06,2.6432785987854004,0.7206259369850159,0.7206259369850159,0.0,189.1134796142578,164.0,21912.5390625,-0.0,3394.100341796875,1.0,283.1499938964844,286.0302124023437,290.2868957519531,291.7514953613281,293.1499938964844,293.1499938964844,283.1499938964844,17368.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070550918579102,1.0,0.0,0.0,1.8206663131713867,1.8206738233566284,2.211842087262994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.05908203125,0.0,221.6759796142578,1895.4371337890625,0.0,1666.869140625,0.4732641279697418,1.0,0.0,3.0,1.0,0.0
12322260,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.8475202918052673,0.3930630385875702,0.3561472296714782,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70587158203125,0.9200969338417052,0.5012599229812622,0.4765111207962036,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059020996094,0.8989678025245667,0.4699681103229522,0.330244243144989,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059326171875,0.8689533472061157,0.4248324036598205,0.4047177135944366,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061462402344,0.7597615718841553,0.2804112434387207,1.2757320404052734,286.70587158203125,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1475524902344,286.7050476074219,1.0,0.6383099555969238,1.0,1.0,0.0,1.0,-3.4146318435668945,3.4146223068237305,9.377044989378192e-06,2.63838529586792,0.7261987328529358,0.7261987328529358,0.0,177.86965942382812,152.0,22018.87890625,-0.0,3314.199951171875,1.0,283.1499938964844,286.0047302246094,290.28533935546875,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17363.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080537676811218,1.0,0.0,0.0,1.8457927703857424,1.8458003997802728,2.273313270961808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.7626953125,0.0,229.1339111328125,1895.4371337890625,0.0,1674.882568359375,0.4785630702972412,1.0,0.0,3.0,1.0,0.0
12322320,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.8475202918052673,0.3930630385875702,0.3561472296714782,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70587158203125,0.9200969338417052,0.5012599229812622,0.4765111207962036,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059020996094,0.8989678025245667,0.4699681103229522,0.330244243144989,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059326171875,0.8689533472061157,0.4248324036598205,0.4047177135944366,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061462402344,0.7597615718841553,0.2804112434387207,1.2757320404052734,286.70587158203125,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1475524902344,286.7050476074219,1.0,0.6383099555969238,1.0,1.0,0.0,1.0,-3.4146318435668945,3.4146223068237305,9.377044989378192e-06,2.63838529586792,0.7261987328529358,0.7261987328529358,0.0,177.86965942382812,152.0,22018.87890625,-0.0,3314.199951171875,1.0,283.1499938964844,286.0047302246094,290.28533935546875,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17363.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080537676811218,1.0,0.0,0.0,1.8457927703857424,1.8458003997802728,2.273313270961808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.7626953125,0.0,229.1339111328125,1895.4371337890625,0.0,1674.882568359375,0.4785630702972412,1.0,0.0,3.0,1.0,0.0
12322380,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.8632679581642151,0.3924190402030945,0.3551523983478546,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.9409346580505372,0.5009744167327881,0.4758049249649048,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839294433594,0.9180983901023864,0.4698427617549896,0.329832375049591,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.8862916231155396,0.4248688817024231,0.404312252998352,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841735839844,0.7744062542915344,0.2802851498126983,1.273057222366333,286.68389892578125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.14654541015625,286.68310546875,1.0,0.6313096284866333,1.0,1.0,0.0,1.0,-3.4083855152130127,3.4083759784698486,9.342429621028714e-06,2.6334307193756104,0.7318111062049866,0.7318111062049866,0.0,166.3326416015625,140.0,22123.220703125,-0.0,3232.64892578125,1.0,283.1499938964844,285.9794921875,290.2898864746094,291.76373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17358.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087674736976624,1.0,0.0,0.0,1.871043920516968,1.8710516691207888,2.335938233954949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.99462890625,0.0,236.8124389648437,1895.4371337890625,0.0,1680.6192626953125,0.4839058816432953,1.0,0.0,3.0,1.0,0.0
12322440,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.8632679581642151,0.3924190402030945,0.3551523983478546,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.9409346580505372,0.5009744167327881,0.4758049249649048,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839294433594,0.9180983901023864,0.4698427617549896,0.329832375049591,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839599609375,0.8862916231155396,0.4248688817024231,0.404312252998352,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841735839844,0.7744062542915344,0.2802851498126983,1.273057222366333,286.68389892578125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.14654541015625,286.68310546875,1.0,0.6313096284866333,1.0,1.0,0.0,1.0,-3.4083855152130127,3.4083759784698486,9.342429621028714e-06,2.6334307193756104,0.7318111062049866,0.7318111062049866,0.0,166.3326416015625,140.0,22123.220703125,-0.0,3232.64892578125,1.0,283.1499938964844,285.9794921875,290.2898864746094,291.76373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17358.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087674736976624,1.0,0.0,0.0,1.871043920516968,1.8710516691207888,2.335938233954949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.99462890625,0.0,236.8124389648437,1895.4371337890625,0.0,1680.6192626953125,0.4839058816432953,1.0,0.0,3.0,1.0,0.0
12322500,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8724002838134766,0.3920961320400238,0.3546518683433532,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.952294111251831,0.5008251070976257,0.4754432439804077,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.9296674132347108,0.4697758257389068,0.32962167263031,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.673095703125,0.8961846828460693,0.4248821139335632,0.4041023850440979,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733093261719,0.7828379273414612,0.2802246809005737,1.2717204093933103,286.67303466796875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1460876464844,286.6722106933594,1.0,0.6277511715888977,1.0,1.0,0.0,1.0,-3.405234813690185,3.405225276947021,9.325013706984464e-06,2.630938768386841,0.7346335649490356,0.7346335649490356,0.0,160.49917602539062,140.0,22174.6875,-0.0,3191.54345703125,1.0,283.1499938964844,285.96697998046875,290.29461669921875,291.7706604003906,293.1499938964844,293.1499938964844,283.1499938964844,17355.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090190052986145,1.0,0.0,0.0,1.8837155103683472,1.883723258972168,2.367685567605804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.73046875,0.0,240.73573303222656,1895.4371337890625,0.0,1682.643310546875,0.4865933954715729,1.0,0.0,3.0,1.0,0.0
12322560,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6623229980469,0.8825043439865112,0.3917723596096039,0.3541496694087982,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622314453125,0.963985562324524,0.5006714463233948,0.4750764369964599,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622619628906,0.942203164100647,0.4697059392929077,0.3294081687927246,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66229248046875,0.9070876240730286,0.4248919188976288,0.4038882851600647,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625061035156,0.792097270488739,0.2801655232906341,1.2703850269317627,286.6622314453125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1457214355469,286.66143798828125,1.0,0.6241624355316162,1.0,1.0,0.0,1.0,-3.402069091796875,3.40205979347229,9.30754413275281e-06,2.6284403800964355,0.7374674081802368,0.7374674081802368,0.0,154.6385498046875,128.0,22225.69921875,-0.0,3150.321533203125,1.0,283.1499938964844,285.9544982910156,290.3010559082031,291.779296875,293.1499938964844,293.1499938964844,283.1499938964844,17352.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091992497444153,1.0,0.0,0.0,1.8964169025421145,1.896424651145935,2.399722518475756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.89794921875,0.0,244.71560668945312,1895.4371337890625,0.0,1684.0946044921875,0.4892913401126861,1.0,0.0,3.0,1.0,0.0
12322620,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6409606933594,0.9061341881752014,0.3911221027374267,0.3531408905982971,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.640869140625,0.9874481558799744,0.500351071357727,0.4743283987045288,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.968880832195282,0.4695574641227722,0.3289735913276672,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64093017578125,0.9347817897796632,0.4249012172222137,0.4034483432769775,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6411437988281,0.8131697177886963,0.2800503075122833,1.2677196264266968,286.640869140625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14501953125,286.6400756835937,1.0,0.6169089078903198,1.0,1.0,0.0,1.0,-3.395698308944702,3.395689010620117,9.272484021494163e-06,2.623429775238037,0.743171215057373,0.743171215057373,0.0,142.86412048339844,131.0,22326.388671875,-0.0,3067.708740234375,1.0,283.1499938964844,285.9297790527344,290.3193054199219,291.8017883300781,293.1499938964844,293.1499938964844,283.1499938964844,17348.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093366384506226,1.0,0.0,0.0,1.9219061136245728,1.9219141006469729,2.464663850787474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.59521484375,0.0,252.84674072265625,1895.4371337890625,0.0,1685.2010498046875,0.4947178065776825,1.0,0.0,3.0,1.0,0.0
12322680,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6409606933594,0.9061341881752014,0.3911221027374267,0.3531408905982971,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.640869140625,0.9874481558799744,0.500351071357727,0.4743283987045288,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.968880832195282,0.4695574641227722,0.3289735913276672,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64093017578125,0.9347817897796632,0.4249012172222137,0.4034483432769775,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6411437988281,0.8131697177886963,0.2800503075122833,1.2677196264266968,286.640869140625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14501953125,286.6400756835937,1.0,0.6169089078903198,1.0,1.0,0.0,1.0,-3.395698308944702,3.395689010620117,9.272484021494163e-06,2.623429775238037,0.743171215057373,0.743171215057373,0.0,142.86412048339844,131.0,22326.388671875,-0.0,3067.708740234375,1.0,283.1499938964844,285.9297790527344,290.3193054199219,291.8017883300781,293.1499938964844,293.1499938964844,283.1499938964844,17348.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093366384506226,1.0,0.0,0.0,1.9219061136245728,1.9219141006469729,2.464663850787474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.59521484375,0.0,252.84674072265625,1895.4371337890625,0.0,1685.2010498046875,0.4947178065776825,1.0,0.0,3.0,1.0,0.0
12322740,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.9187719225883484,0.390451043844223,0.3523628115653991,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62109375,0.9972363114356996,0.5000049471855164,0.4738151431083679,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62109375,0.9805800914764404,0.4693862795829773,0.3287152945995331,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62115478515625,0.9486461281776428,0.4248875379562378,0.4032461643218994,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.621337890625,0.8230121731758118,0.2799276709556579,1.2662566900253296,286.62109375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1443786621094,286.6203918457031,1.0,0.6138907074928284,1.0,1.0,0.0,1.0,-3.3918278217315674,3.3918185234069824,9.251077244698536e-06,2.620332956314087,0.7489498257637024,0.7489498257637024,0.0,137.6652069091797,134.0,22435.931640625,-0.0,3028.988037109375,1.0,283.1499938964844,285.9063720703125,290.3453369140625,291.83221435546875,293.1499938964844,293.1499938964844,283.1499938964844,17342.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091837525367737,1.0,0.0,0.0,1.9475388526916504,1.94754695892334,2.530845506498736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.7021484375,0.0,261.2164306640625,1895.4371337890625,0.0,1683.9698486328125,0.5001891851425171,1.0,0.0,3.0,1.0,0.0
12322800,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.9187719225883484,0.390451043844223,0.3523628115653991,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62109375,0.9972363114356996,0.5000049471855164,0.4738151431083679,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62109375,0.9805800914764404,0.4693862795829773,0.3287152945995331,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62115478515625,0.9486461281776428,0.4248875379562378,0.4032461643218994,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.621337890625,0.8230121731758118,0.2799276709556579,1.2662566900253296,286.62109375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1443786621094,286.6203918457031,1.0,0.6138907074928284,1.0,1.0,0.0,1.0,-3.3918278217315674,3.3918185234069824,9.251077244698536e-06,2.620332956314087,0.7489498257637024,0.7489498257637024,0.0,137.6652069091797,134.0,22435.931640625,-0.0,3028.988037109375,1.0,283.1499938964844,285.9063720703125,290.3453369140625,291.83221435546875,293.1499938964844,293.1499938964844,283.1499938964844,17342.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091837525367737,1.0,0.0,0.0,1.9475388526916504,1.94754695892334,2.530845506498736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.7021484375,0.0,261.2164306640625,1895.4371337890625,0.0,1683.9698486328125,0.5001891851425171,1.0,0.0,3.0,1.0,0.0
12322860,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024780273437,0.921492874622345,0.3897235095500946,0.3516834080219269,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6023864746094,0.9990000128746032,0.4996316134929657,0.4730836749076843,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024169921875,0.9831693768501282,0.4691624343395233,0.3285362720489502,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024475097656,0.9519139528274536,0.4248213469982147,0.403151661157608,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026306152344,0.8252852559089661,0.2797620594501495,1.265353083610535,286.6023864746094,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14337158203125,286.6017150878906,1.0,0.6128475069999695,1.0,1.0,0.0,1.0,-3.388728141784668,3.388718843460083,9.234065146301871e-06,2.61789608001709,0.7548196911811829,0.7548196911811829,0.0,136.3572540283203,152.0,22548.388671875,-0.0,3014.547119140625,1.0,283.1499938964844,285.88385009765625,290.3787841796875,291.8709411621094,293.1499938964844,293.1499938964844,283.1499938964844,17335.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091463208198547,1.0,0.0,0.0,1.9733765125274656,1.9733847379684448,2.5984437002080085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.0126953125,0.0,269.85015869140625,1895.4371337890625,0.0,1683.6685791015625,0.5057174563407898,1.0,0.0,3.0,1.0,0.0
12322920,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024780273437,0.921492874622345,0.3897235095500946,0.3516834080219269,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6023864746094,0.9990000128746032,0.4996316134929657,0.4730836749076843,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024169921875,0.9831693768501282,0.4691624343395233,0.3285362720489502,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024475097656,0.9519139528274536,0.4248213469982147,0.403151661157608,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026306152344,0.8252852559089661,0.2797620594501495,1.265353083610535,286.6023864746094,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14337158203125,286.6017150878906,1.0,0.6128475069999695,1.0,1.0,0.0,1.0,-3.388728141784668,3.388718843460083,9.234065146301871e-06,2.61789608001709,0.7548196911811829,0.7548196911811829,0.0,136.3572540283203,152.0,22548.388671875,-0.0,3014.547119140625,1.0,283.1499938964844,285.88385009765625,290.3787841796875,291.8709411621094,293.1499938964844,293.1499938964844,283.1499938964844,17335.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091463208198547,1.0,0.0,0.0,1.9733765125274656,1.9733847379684448,2.5984437002080085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.0126953125,0.0,269.85015869140625,1895.4371337890625,0.0,1683.6685791015625,0.5057174563407898,1.0,0.0,3.0,1.0,0.0
12322980,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.9020516276359558,0.3889332115650177,0.3512653708457947,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858459472656,0.9847623705863952,0.4991694986820221,0.473301887512207,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858764648437,0.9660439491271972,0.4688821732997894,0.328563779592514,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.9319307208061218,0.4246987700462341,0.4033366739749908,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860595703125,0.8107675313949585,0.2795450091361999,1.2658040523529053,286.5858459472656,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1420288085937,286.58526611328125,1.0,0.6172647476196289,1.0,1.0,0.0,1.0,-3.389244318008423,3.389235258102417,9.2366944954847e-06,2.61822509765625,0.7608120441436768,0.7608120441436768,0.0,143.5786590576172,170.0,22675.501953125,-0.0,3057.50830078125,1.0,283.1499938964844,285.86309814453125,290.4160461425781,291.9150085449219,293.1499938964844,293.1499938964844,283.1499938964844,17327.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095957398414612,1.0,0.0,0.0,1.9994648694992063,1.999473214149475,2.667601393113728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.9716796875,0.0,278.76910400390625,1895.4371337890625,0.0,1687.2882080078125,0.511311948299408,1.0,0.0,3.0,1.0,0.0
12323040,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.9020516276359558,0.3889332115650177,0.3512653708457947,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858459472656,0.9847623705863952,0.4991694986820221,0.473301887512207,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858764648437,0.9660439491271972,0.4688821732997894,0.328563779592514,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.9319307208061218,0.4246987700462341,0.4033366739749908,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860595703125,0.8107675313949585,0.2795450091361999,1.2658040523529053,286.5858459472656,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1420288085937,286.58526611328125,1.0,0.6172647476196289,1.0,1.0,0.0,1.0,-3.389244318008423,3.389235258102417,9.2366944954847e-06,2.61822509765625,0.7608120441436768,0.7608120441436768,0.0,143.5786590576172,170.0,22675.501953125,-0.0,3057.50830078125,1.0,283.1499938964844,285.86309814453125,290.4160461425781,291.9150085449219,293.1499938964844,293.1499938964844,283.1499938964844,17327.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095957398414612,1.0,0.0,0.0,1.9994648694992063,1.999473214149475,2.667601393113728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.9716796875,0.0,278.76910400390625,1895.4371337890625,0.0,1687.2882080078125,0.511311948299408,1.0,0.0,3.0,1.0,0.0
12323100,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.578125,0.8894452452659607,0.3885025084018707,0.3511050641536712,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.972834050655365,0.4989063739776611,0.4732893705368042,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.9524874091148376,0.4687104523181915,0.3286181688308716,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780944824219,0.9175103306770324,0.4246059954166412,0.4034843444824219,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782470703125,0.7998306751251221,0.279404729604721,1.2662924528121948,286.5780334472656,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1410827636719,286.5774841308594,1.0,0.6205410361289978,1.0,1.0,0.0,1.0,-3.38988995552063,3.389880657196045,9.240195140591824e-06,2.6187167167663574,0.7638583779335022,0.7638583779335022,0.0,149.30552673339844,170.0,22740.951171875,-0.0,3092.064697265625,1.0,283.1499938964844,285.85308837890625,290.4355163574219,291.93829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17322.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099936604499817,1.0,0.0,0.0,2.012627363204956,2.0126357078552246,2.7028386284655426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.302734375,0.0,283.3468933105469,1895.4371337890625,0.0,1690.49609375,0.5141390562057495,1.0,0.0,3.0,1.0,0.0
12323160,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704345703125,0.8763440847396851,0.3880496025085449,0.3509575724601745,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.9588959217071532,0.4986247420310974,0.4732939004898071,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.9372581839561462,0.468518316745758,0.3286840617656708,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704040527344,0.9032016396522522,0.4244924485683441,0.4036473929882049,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.570556640625,0.7882119417190552,0.2792432010173797,1.2668514251708984,286.57037353515625,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1399841308594,286.56982421875,1.0,0.6242898106575012,1.0,1.0,0.0,1.0,-3.390665292739868,3.390655994415283,9.24441610550275e-06,2.6193134784698486,0.7669381499290466,0.7669381499290466,0.0,155.92771911621094,188.0,22806.97265625,-0.0,3132.129150390625,1.0,283.1499938964844,285.8432006835937,290.4552917480469,291.9620056152344,293.1499938964844,293.1499938964844,283.1499938964844,17317.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104758620262146,1.0,0.0,0.0,2.025872230529785,2.025880813598633,2.738529758516961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.759765625,0.0,288.00738525390625,1895.4371337890625,0.0,1694.3873291015625,0.5169873237609863,1.0,0.0,3.0,1.0,0.0
12323220,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552978515625,0.8515133857727051,0.387086272239685,0.3506751954555511,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55523681640625,0.9285009503364564,0.4980092346668243,0.4733231365680694,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552673339844,0.90708190202713,0.468079537153244,0.3288283348083496,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552673339844,0.8772839903831482,0.4242090880870819,0.4039889574050903,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.555419921875,0.7658337354660034,0.2788625955581665,1.268035888671875,286.55523681640625,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.137451171875,286.5546875,1.0,0.6326835751533508,1.0,1.0,0.0,1.0,-3.392369747161865,3.3923604488372803,9.253734788217116e-06,2.620638370513916,0.7731960415840149,0.7731960415840149,0.0,170.95486450195312,206.0,22939.630859375,-0.0,3222.98681640625,1.0,283.1499938964844,285.82354736328125,290.4955749511719,292.0104064941406,293.1499938964844,293.1499938964844,283.1499938964844,17307.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115795612335205,1.0,0.0,0.0,2.052603244781494,2.052612066268921,2.811275692238269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.9267578125,0.0,297.581298828125,1895.4371337890625,0.0,1703.3074951171875,0.5227465629577637,1.0,0.0,3.0,1.0,0.0
12323280,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552978515625,0.8515133857727051,0.387086272239685,0.3506751954555511,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55523681640625,0.9285009503364564,0.4980092346668243,0.4733231365680694,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552673339844,0.90708190202713,0.468079537153244,0.3288283348083496,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552673339844,0.8772839903831482,0.4242090880870819,0.4039889574050903,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.555419921875,0.7658337354660034,0.2788625955581665,1.268035888671875,286.55523681640625,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.137451171875,286.5546875,1.0,0.6326835751533508,1.0,1.0,0.0,1.0,-3.392369747161865,3.3923604488372803,9.253734788217116e-06,2.620638370513916,0.7731960415840149,0.7731960415840149,0.0,170.95486450195312,206.0,22939.630859375,-0.0,3222.98681640625,1.0,283.1499938964844,285.82354736328125,290.4955749511719,292.0104064941406,293.1499938964844,293.1499938964844,283.1499938964844,17307.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115795612335205,1.0,0.0,0.0,2.052603244781494,2.052612066268921,2.811275692238269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.9267578125,0.0,297.581298828125,1895.4371337890625,0.0,1703.3074951171875,0.5227465629577637,1.0,0.0,3.0,1.0,0.0
12323340,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.540283203125,0.8300284147262573,0.3860568702220917,0.3503871560096741,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.9011393189430236,0.497328907251358,0.4733493030071258,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.8825260400772095,0.4675759077072143,0.3289697170257568,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5402526855469,0.8544451594352722,0.4238580763339996,0.4043239951133728,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404052734375,0.7463570833206177,0.2784141004085541,1.2691853046417236,286.5401916503906,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.13458251953125,286.5396728515625,1.0,0.6417610049247742,1.0,1.0,0.0,1.0,-3.394010305404663,3.394001007080078,9.262742423743475e-06,2.6219265460968018,0.7795853614807129,0.7795853614807129,0.0,187.4835968017578,224.0,23071.83203125,-0.0,3322.489501953125,1.0,283.1499938964844,285.803955078125,290.5368957519531,292.0598449707031,293.1499938964844,293.1499938964844,283.1499938964844,17297.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127423286437988,1.0,0.0,0.0,2.079650402069092,2.0796592235565186,2.885851984046895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.3681640625,0.0,307.5013122558594,1895.4371337890625,0.0,1712.7275390625,0.5285887718200684,1.0,0.0,3.0,1.0,0.0
12323400,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.540283203125,0.8300284147262573,0.3860568702220917,0.3503871560096741,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.9011393189430236,0.497328907251358,0.4733493030071258,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.8825260400772095,0.4675759077072143,0.3289697170257568,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5402526855469,0.8544451594352722,0.4238580763339996,0.4043239951133728,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404052734375,0.7463570833206177,0.2784141004085541,1.2691853046417236,286.5401916503906,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.13458251953125,286.5396728515625,1.0,0.6417610049247742,1.0,1.0,0.0,1.0,-3.394010305404663,3.394001007080078,9.262742423743475e-06,2.6219265460968018,0.7795853614807129,0.7795853614807129,0.0,187.4835968017578,224.0,23071.83203125,-0.0,3322.489501953125,1.0,283.1499938964844,285.803955078125,290.5368957519531,292.0598449707031,293.1499938964844,293.1499938964844,283.1499938964844,17297.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127423286437988,1.0,0.0,0.0,2.079650402069092,2.0796592235565186,2.885851984046895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.3681640625,0.0,307.5013122558594,1895.4371337890625,0.0,1712.7275390625,0.5285887718200684,1.0,0.0,3.0,1.0,0.0
12323460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.811129629611969,0.3849721848964691,0.3500788509845733,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.8791093230247498,0.4965901672840118,0.4733521938323974,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.8614435195922852,0.4670158922672272,0.3290949761867523,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52520751953125,0.8352134227752686,0.4234477877616882,0.4046344757080078,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253601074219,0.7299402356147766,0.2779086232185364,1.2702245712280271,286.5251770019531,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1315002441406,286.5246276855469,1.0,0.6511344313621521,1.0,1.0,0.0,1.0,-3.3954174518585205,3.3954081535339355,9.270503142033704e-06,2.623043298721313,0.7861055731773376,0.7861055731773376,0.0,204.8376922607422,227.0,23202.6796875,-0.0,3426.32763671875,1.0,283.1499938964844,285.78436279296875,290.5794677734375,292.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17288.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138733863830566,1.0,0.0,0.0,2.1069929599761963,2.107002019882202,2.962235328141105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.08154296875,0.0,317.7725830078125,1895.4371337890625,0.0,1721.9119873046875,0.5345101356506348,1.0,0.0,3.0,1.0,0.0
12323520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.811129629611969,0.3849721848964691,0.3500788509845733,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.8791093230247498,0.4965901672840118,0.4733521938323974,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.8614435195922852,0.4670158922672272,0.3290949761867523,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52520751953125,0.8352134227752686,0.4234477877616882,0.4046344757080078,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253601074219,0.7299402356147766,0.2779086232185364,1.2702245712280271,286.5251770019531,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1315002441406,286.5246276855469,1.0,0.6511344313621521,1.0,1.0,0.0,1.0,-3.3954174518585205,3.3954081535339355,9.270503142033704e-06,2.623043298721313,0.7861055731773376,0.7861055731773376,0.0,204.8376922607422,227.0,23202.6796875,-0.0,3426.32763671875,1.0,283.1499938964844,285.78436279296875,290.5794677734375,292.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17288.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138733863830566,1.0,0.0,0.0,2.1069929599761963,2.107002019882202,2.962235328141105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.08154296875,0.0,317.7725830078125,1895.4371337890625,0.0,1721.9119873046875,0.5345101356506348,1.0,0.0,3.0,1.0,0.0
