time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323580,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088806152344,0.7994559407234192,0.3838592767715454,0.3495021462440491,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087890625,0.8667999505996704,0.4958089590072632,0.4730633497238159,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.8498625159263611,0.4664190411567688,0.3290076851844787,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50885009765625,0.824585497379303,0.4229959845542907,0.4046534299850464,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.509033203125,0.7206078767776489,0.2773677408695221,1.2699003219604492,286.5087890625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.12841796875,286.5081787109375,1.0,0.6563621759414673,1.0,1.0,0.0,1.0,-3.393908977508545,3.39389967918396,9.262476851290558e-06,2.621957540512085,0.7927294969558716,0.7927294969558716,0.0,215.81475830078125,215.0,23320.080078125,-0.0,3486.40234375,1.0,283.1499938964844,285.763671875,290.6231994628906,292.1617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17280.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149173021316528,1.0,0.0,0.0,2.134566307067871,2.134575366973877,3.040273384158354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.54150390625,0.0,328.3856811523437,1895.4371337890625,0.0,1730.407470703125,0.540497899055481,1.0,0.0,3.0,1.0,0.0
12323640,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088806152344,0.7994559407234192,0.3838592767715454,0.3495021462440491,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087890625,0.8667999505996704,0.4958089590072632,0.4730633497238159,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.8498625159263611,0.4664190411567688,0.3290076851844787,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50885009765625,0.824585497379303,0.4229959845542907,0.4046534299850464,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.509033203125,0.7206078767776489,0.2773677408695221,1.2699003219604492,286.5087890625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.12841796875,286.5081787109375,1.0,0.6563621759414673,1.0,1.0,0.0,1.0,-3.393908977508545,3.39389967918396,9.262476851290558e-06,2.621957540512085,0.7927294969558716,0.7927294969558716,0.0,215.81475830078125,215.0,23320.080078125,-0.0,3486.40234375,1.0,283.1499938964844,285.763671875,290.6231994628906,292.1617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17280.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149173021316528,1.0,0.0,0.0,2.134566307067871,2.134575366973877,3.040273384158354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.54150390625,0.0,328.3856811523437,1895.4371337890625,0.0,1730.407470703125,0.540497899055481,1.0,0.0,3.0,1.0,0.0
12323700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998779296875,0.7977932691574097,0.3833096921443939,0.349058985710144,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.8652209043502808,0.4954139590263366,0.4727470576763153,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.8484125137329102,0.4661201536655426,0.3288394808769226,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49981689453125,0.8232520818710327,0.4227670431137085,0.4044919610023498,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5000305175781,0.7193458676338196,0.2770993113517761,1.2689454555511477,286.4997863769531,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1270446777344,286.4990539550781,1.0,0.6563792824745178,1.0,1.0,0.0,1.0,-3.391454696655273,3.3914453983306885,9.249240974895656e-06,2.620120048522949,0.7960689663887024,0.7960689663887024,0.0,217.0535583496093,215.0,23370.708984375,-0.0,3487.80029296875,1.0,283.1499938964844,285.75262451171875,290.6453857421875,292.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,17277.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153728008270264,1.0,0.0,0.0,2.148407220840454,2.14841628074646,3.07982872982393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.9921875,0.0,333.8125915527344,1895.4371337890625,0.0,1734.1197509765625,0.5435101985931396,1.0,0.0,3.0,1.0,0.0
12323760,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.490234375,0.7980678081512451,0.3827762305736542,0.3485499918460846,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901428222656,0.8656899333000183,0.4950247406959533,0.4723525643348694,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901428222656,0.8488979935646057,0.465830534696579,0.3286156952381134,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901733398437,0.8237322568893433,0.422545462846756,0.4042534530162811,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903869628906,0.7196730375289917,0.2768436968326568,1.2676453590393066,286.4901428222656,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1258850097656,286.4893798828125,1.0,0.6554211378097534,1.0,1.0,0.0,1.0,-3.388249635696411,3.388240337371826,9.23183233680902e-06,2.617668867111206,0.7994202971458435,0.7994202971458435,0.0,216.2186889648437,203.0,23416.98046875,-0.0,3475.437744140625,1.0,283.1499938964844,285.7411193847656,290.6676940917969,292.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,17275.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157602906227112,1.0,0.0,0.0,2.162259101867676,2.1622684001922607,3.119671703188942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.2060546875,0.0,339.3120422363281,1895.4371337890625,0.0,1737.280517578125,0.5465297698974609,1.0,0.0,3.0,1.0,0.0
12323820,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47039794921875,0.8022738695144653,0.3817569315433502,0.3474359810352325,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703063964844,0.8705093860626221,0.4942675530910492,0.471435934305191,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703063964844,0.8535459041595459,0.4652811288833618,0.3280803561210632,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703369140625,0.828108549118042,0.4221287071704864,0.403653621673584,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4705505371094,0.7233118414878845,0.2763785421848297,1.264545440673828,286.47027587890625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1241760253906,286.46954345703125,1.0,0.651465117931366,1.0,1.0,0.0,1.0,-3.380715131759644,3.3807060718536377,9.190913260681556e-06,2.6118829250335693,0.8061673045158386,0.8061673045158386,0.0,210.7811584472656,191.0,23502.578125,-0.0,3426.406494140625,1.0,283.1499938964844,285.7177124023437,290.71295166015625,292.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,17273.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163037657737732,1.0,0.0,0.0,2.189962148666382,2.189971446990967,3.200122193902644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.41357421875,0.0,350.5126953125,1895.4371337890625,0.0,1741.7177734375,0.5525810718536377,1.0,0.0,3.0,1.0,0.0
12323880,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47039794921875,0.8022738695144653,0.3817569315433502,0.3474359810352325,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703063964844,0.8705093860626221,0.4942675530910492,0.471435934305191,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703063964844,0.8535459041595459,0.4652811288833618,0.3280803561210632,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703369140625,0.828108549118042,0.4221287071704864,0.403653621673584,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4705505371094,0.7233118414878845,0.2763785421848297,1.264545440673828,286.47027587890625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1241760253906,286.46954345703125,1.0,0.651465117931366,1.0,1.0,0.0,1.0,-3.380715131759644,3.3807060718536377,9.190913260681556e-06,2.6118829250335693,0.8061673045158386,0.8061673045158386,0.0,210.7811584472656,191.0,23502.578125,-0.0,3426.406494140625,1.0,283.1499938964844,285.7177124023437,290.71295166015625,292.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,17273.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163037657737732,1.0,0.0,0.0,2.189962148666382,2.189971446990967,3.200122193902644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.41357421875,0.0,350.5126953125,1895.4371337890625,0.0,1741.7177734375,0.5525810718536377,1.0,0.0,3.0,1.0,0.0
12323940,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.450439453125,0.8097812533378601,0.3807899355888366,0.3462595045566559,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.8790186047554016,0.4935345351696014,0.4704251885414123,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.8617243766784668,0.464764654636383,0.327482134103775,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45037841796875,0.8356747627258301,0.421742707490921,0.4029660224914551,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4505920410156,0.7296549677848816,0.2759720683097839,1.2611525058746338,286.4503173828125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.12322998046875,286.4495849609375,1.0,0.6458614468574524,1.0,1.0,0.0,1.0,-3.3724582195281982,3.3724491596221924,9.146146112470888e-06,2.605531454086304,0.8129777312278748,0.8129777312278748,0.0,202.31207275390625,179.0,23582.509765625,-0.0,3358.461669921875,1.0,283.1499938964844,285.6942749023437,290.7594299316406,292.3153381347656,293.1499938964844,293.1499938964844,283.1499938964844,17273.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165877819061279,1.0,0.0,0.0,2.2176156044006348,2.217625141143799,3.281450915437745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.62939453125,0.0,361.9624633789063,1895.4371337890625,0.0,1744.038330078125,0.558636486530304,1.0,0.0,3.0,1.0,0.0
12324000,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.450439453125,0.8097812533378601,0.3807899355888366,0.3462595045566559,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.8790186047554016,0.4935345351696014,0.4704251885414123,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503479003906,0.8617243766784668,0.464764654636383,0.327482134103775,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45037841796875,0.8356747627258301,0.421742707490921,0.4029660224914551,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4505920410156,0.7296549677848816,0.2759720683097839,1.2611525058746338,286.4503173828125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.12322998046875,286.4495849609375,1.0,0.6458614468574524,1.0,1.0,0.0,1.0,-3.3724582195281982,3.3724491596221924,9.146146112470888e-06,2.605531454086304,0.8129777312278748,0.8129777312278748,0.0,202.31207275390625,179.0,23582.509765625,-0.0,3358.461669921875,1.0,283.1499938964844,285.6942749023437,290.7594299316406,292.3153381347656,293.1499938964844,293.1499938964844,283.1499938964844,17273.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165877819061279,1.0,0.0,0.0,2.2176156044006348,2.217625141143799,3.281450915437745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.62939453125,0.0,361.9624633789063,1895.4371337890625,0.0,1744.038330078125,0.558636486530304,1.0,0.0,3.0,1.0,0.0
12324060,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43072509765625,0.8192559480667114,0.3798611760139465,0.3450602293014526,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306335449219,0.8903511166572571,0.4928178787231445,0.4693685173988342,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306335449219,0.8726806044578552,0.4642708301544189,0.3268547356128692,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306640625,0.8457385301589966,0.4213786721229553,0.4022380113601684,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4308776855469,0.7380415797233582,0.2756142020225525,1.2576895952224731,286.4306335449219,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12286376953125,286.42987060546875,1.0,0.6393620371818542,1.0,1.0,0.0,1.0,-3.363950490951538,3.363941192626953,9.10012749955058e-06,2.598985195159912,0.8198575377464294,0.8198575377464294,0.0,192.231185913086,167.0,23658.9921875,-0.0,3281.009521484375,1.0,283.1499938964844,285.671142578125,290.80718994140625,292.36798095703125,293.1499938964844,293.1499938964844,283.1499938964844,17274.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167096138000488,1.0,0.0,0.0,2.245177984237671,2.245187759399414,3.3635271279308654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.00146484375,0.0,373.6431579589844,1895.4371337890625,0.0,1745.0345458984375,0.5646854043006897,1.0,0.0,3.0,1.0,0.0
12324120,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43072509765625,0.8192559480667114,0.3798611760139465,0.3450602293014526,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306335449219,0.8903511166572571,0.4928178787231445,0.4693685173988342,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306335449219,0.8726806044578552,0.4642708301544189,0.3268547356128692,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306640625,0.8457385301589966,0.4213786721229553,0.4022380113601684,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4308776855469,0.7380415797233582,0.2756142020225525,1.2576895952224731,286.4306335449219,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12286376953125,286.42987060546875,1.0,0.6393620371818542,1.0,1.0,0.0,1.0,-3.363950490951538,3.363941192626953,9.10012749955058e-06,2.598985195159912,0.8198575377464294,0.8198575377464294,0.0,192.231185913086,167.0,23658.9921875,-0.0,3281.009521484375,1.0,283.1499938964844,285.671142578125,290.80718994140625,292.36798095703125,293.1499938964844,293.1499938964844,283.1499938964844,17274.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167096138000488,1.0,0.0,0.0,2.245177984237671,2.245187759399414,3.3635271279308654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.00146484375,0.0,373.6431579589844,1895.4371337890625,0.0,1745.0345458984375,0.5646854043006897,1.0,0.0,3.0,1.0,0.0
12324180,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.8304750919342041,0.3789601624011993,0.3438558280467987,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41131591796875,0.9041911363601683,0.4921106398105621,0.4682884812355041,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8861923217773438,0.4637912213802337,0.3262136578559875,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.8582280874252319,0.4210286736488342,0.4014912247657776,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115600585937,0.7484269142150879,0.2752947211265564,1.2542496919631958,286.41131591796875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12286376953125,286.4105834960937,1.0,0.6323626637458801,1.0,1.0,0.0,1.0,-3.355396747589112,3.355387687683105,9.053982466866728e-06,2.592405319213867,0.8268137574195862,0.8268137574195862,0.0,181.29489135742188,155.0,23733.0078125,-0.0,3198.9345703125,1.0,283.1499938964844,285.6484375,290.85601806640625,292.421630859375,293.1499938964844,293.1499938964844,283.1499938964844,17276.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167519927024841,1.0,0.0,0.0,2.2726166248321533,2.2726263999938965,3.446241692017793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5283203125,0.0,385.5393981933594,1895.4371337890625,0.0,1745.381103515625,0.5707206130027771,1.0,0.0,3.0,1.0,0.0
12324240,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.8304750919342041,0.3789601624011993,0.3438558280467987,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41131591796875,0.9041911363601683,0.4921106398105621,0.4682884812355041,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8861923217773438,0.4637912213802337,0.3262136578559875,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.8582280874252319,0.4210286736488342,0.4014912247657776,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115600585937,0.7484269142150879,0.2752947211265564,1.2542496919631958,286.41131591796875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12286376953125,286.4105834960937,1.0,0.6323626637458801,1.0,1.0,0.0,1.0,-3.355396747589112,3.355387687683105,9.053982466866728e-06,2.592405319213867,0.8268137574195862,0.8268137574195862,0.0,181.29489135742188,155.0,23733.0078125,-0.0,3198.9345703125,1.0,283.1499938964844,285.6484375,290.85601806640625,292.421630859375,293.1499938964844,293.1499938964844,283.1499938964844,17276.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167519927024841,1.0,0.0,0.0,2.2726166248321533,2.2726263999938965,3.446241692017793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5283203125,0.0,385.5393981933594,1895.4371337890625,0.0,1745.381103515625,0.5707206130027771,1.0,0.0,3.0,1.0,0.0
12324300,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4019470214844,0.8368562459945679,0.3785178959369659,0.3432544469833374,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40185546875,0.9125013947486876,0.4917589426040649,0.4677432179450989,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40185546875,0.8939149975776672,0.4635548889636993,0.3258903622627258,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018859863281,0.8654543161392212,0.4208571016788482,0.4011140763759613,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.402099609375,0.7544535398483276,0.275146871805191,1.252550721168518,286.40185546875,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1229858398437,286.401123046875,1.0,0.62874436378479,1.0,1.0,0.0,1.0,-3.3511321544647217,3.351123094558716,9.031021363625769e-06,2.589125394821167,0.8303230404853821,0.8303230404853821,0.0,175.63864135742188,155.0,23769.2421875,-0.0,3157.000732421875,1.0,283.1499938964844,285.63726806640625,290.8807373046875,292.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,17277.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167597413063049,1.0,0.0,0.0,2.2862818241119385,2.2862918376922607,3.487810431579419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.83251953125,0.0,391.5644226074219,1895.4371337890625,0.0,1745.4442138671875,0.573731541633606,1.0,0.0,3.0,1.0,0.0
12324360,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.392578125,0.8438568711280823,0.3780801594257355,0.3426544070243835,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.9219866991043092,0.4914078712463379,0.4671956300735473,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3925170898437,0.9023013710975648,0.4633200466632843,0.3255659639835357,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3925476074219,0.8733921051025391,0.4206869900226593,0.400735467672348,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927307128906,0.7611028552055359,0.2750056982040405,1.2508686780929563,286.3924865722656,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1231689453125,286.39178466796875,1.0,0.6250714063644409,1.0,1.0,0.0,1.0,-3.346883535385132,3.346874475479126,9.008177585201338e-06,2.5858585834503174,0.8338541984558105,0.8338541984558105,0.0,169.90402221679688,143.0,23805.005859375,-0.0,3114.759033203125,1.0,283.1499938964844,285.626220703125,290.9056396484375,292.4760437011719,293.1499938964844,293.1499938964844,283.1499938964844,17278.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167633175849915,1.0,0.0,0.0,2.299908399581909,2.2999184131622314,3.529510195221519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.150390625,0.0,397.6393737792969,1895.4371337890625,0.0,1745.473388671875,0.5767372250556946,1.0,0.0,3.0,1.0,0.0
12324420,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742370605469,0.8601230978965759,0.3772163093090057,0.3414594531059265,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741760253906,0.9436768889427184,0.4907063543796539,0.4660953879356384,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741760253906,0.9228198528289796,0.4628532826900482,0.3249151408672333,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.8916212916374207,0.4203497171401977,0.3999753892421722,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743896484375,0.7765206694602966,0.27474045753479,1.247556209564209,286.3741455078125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12359619140625,286.3734741210937,1.0,0.6176056265830994,1.0,1.0,0.0,1.0,-3.338442802429199,3.3384337425231934,8.96288202056894e-06,2.57936954498291,0.8409835696220398,0.8409835696220398,0.0,158.28573608398438,131.0,23875.173828125,-0.0,3029.864013671875,1.0,283.1499938964844,285.6044921875,290.9556884765625,292.5308532714844,293.1499938964844,293.1499938964844,283.1499938964844,17281.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167627811431885,1.0,0.0,0.0,2.327037811279297,2.3270480632781982,3.61326897291292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.7919921875,0.0,409.9353942871094,1895.4371337890625,0.0,1745.4688720703125,0.5827308893203735,1.0,0.0,3.0,1.0,0.0
12324480,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742370605469,0.8601230978965759,0.3772163093090057,0.3414594531059265,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741760253906,0.9436768889427184,0.4907063543796539,0.4660953879356384,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741760253906,0.9228198528289796,0.4628532826900482,0.3249151408672333,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.8916212916374207,0.4203497171401977,0.3999753892421722,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743896484375,0.7765206694602966,0.27474045753479,1.247556209564209,286.3741455078125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12359619140625,286.3734741210937,1.0,0.6176056265830994,1.0,1.0,0.0,1.0,-3.338442802429199,3.3384337425231934,8.96288202056894e-06,2.57936954498291,0.8409835696220398,0.8409835696220398,0.0,158.28573608398438,131.0,23875.173828125,-0.0,3029.864013671875,1.0,283.1499938964844,285.6044921875,290.9556884765625,292.5308532714844,293.1499938964844,293.1499938964844,283.1499938964844,17281.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167627811431885,1.0,0.0,0.0,2.327037811279297,2.3270480632781982,3.61326897291292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.7919921875,0.0,409.9353942871094,1895.4371337890625,0.0,1745.4688720703125,0.5827308893203735,1.0,0.0,3.0,1.0,0.0
12324540,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564147949219,0.8802223801612854,0.376366376876831,0.3402725160121918,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.9675251841545104,0.4900045394897461,0.4649899899959564,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563537597656,0.948113203048706,0.4623887538909912,0.324262410402298,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563842773437,0.9140838980674744,0.420014888048172,0.3992128670215606,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565673828125,0.7952682375907898,0.2744956910610199,1.244314670562744,286.3563232421875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1241760253906,286.35565185546875,1.0,0.6100184321403503,1.0,1.0,0.0,1.0,-3.330085515975952,3.3300766944885254,8.918152161641046e-06,2.572946548461914,0.8482094407081604,0.8482094407081604,0.0,146.54234313964844,119.0,23943.61328125,-0.0,2944.85791015625,1.0,283.1499938964844,285.5832824707031,291.0059814453125,292.5858459472656,293.1499938964844,293.1499938964844,283.1499938964844,17284.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167561650276184,1.0,0.0,0.0,2.3539884090423584,2.353998899459839,3.6974478234697017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.4033203125,0.0,422.4175415039063,1895.4371337890625,0.0,1745.4149169921875,0.588697075843811,1.0,0.0,3.0,1.0,0.0
12324600,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564147949219,0.8802223801612854,0.376366376876831,0.3402725160121918,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.9675251841545104,0.4900045394897461,0.4649899899959564,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563537597656,0.948113203048706,0.4623887538909912,0.324262410402298,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563842773437,0.9140838980674744,0.420014888048172,0.3992128670215606,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565673828125,0.7952682375907898,0.2744956910610199,1.244314670562744,286.3563232421875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1241760253906,286.35565185546875,1.0,0.6100184321403503,1.0,1.0,0.0,1.0,-3.330085515975952,3.3300766944885254,8.918152161641046e-06,2.572946548461914,0.8482094407081604,0.8482094407081604,0.0,146.54234313964844,119.0,23943.61328125,-0.0,2944.85791015625,1.0,283.1499938964844,285.5832824707031,291.0059814453125,292.5858459472656,293.1499938964844,293.1499938964844,283.1499938964844,17284.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167561650276184,1.0,0.0,0.0,2.3539884090423584,2.353998899459839,3.6974478234697017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.4033203125,0.0,422.4175415039063,1895.4371337890625,0.0,1745.4149169921875,0.588697075843811,1.0,0.0,3.0,1.0,0.0
12324660,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390808105469,0.9052693843841552,0.3755289614200592,0.339094340801239,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.9915953874588012,0.4893014132976532,0.463880717754364,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390197753906,0.9755423665046692,0.4619249701499939,0.3236083388328552,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.9439324140548706,0.419681191444397,0.3984488546848297,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.8175177574157715,0.2742691040039062,1.2411431074142456,286.3389892578125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1248474121094,286.3383178710937,1.0,0.6023404002189636,1.0,1.0,0.0,1.0,-3.321815013885498,3.321806192398072,8.873998922354076e-06,2.5665907859802246,0.8555384874343872,0.8555384874343872,0.0,134.7322998046875,122.0,24010.373046875,-0.0,2860.076904296875,1.0,283.1499938964844,285.56256103515625,291.05633544921875,292.6408386230469,293.1499938964844,293.1499938964844,283.1499938964844,17288.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167455554008484,1.0,0.0,0.0,2.380744457244873,2.3807551860809326,3.781977682137949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.9365234375,0.0,435.0763244628906,1895.4371337890625,0.0,1745.328369140625,0.594631552696228,1.0,0.0,3.0,1.0,0.0
12324720,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390808105469,0.9052693843841552,0.3755289614200592,0.339094340801239,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.9915953874588012,0.4893014132976532,0.463880717754364,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390197753906,0.9755423665046692,0.4619249701499939,0.3236083388328552,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.9439324140548706,0.419681191444397,0.3984488546848297,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.8175177574157715,0.2742691040039062,1.2411431074142456,286.3389892578125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1248474121094,286.3383178710937,1.0,0.6023404002189636,1.0,1.0,0.0,1.0,-3.321815013885498,3.321806192398072,8.873998922354076e-06,2.5665907859802246,0.8555384874343872,0.8555384874343872,0.0,134.7322998046875,122.0,24010.373046875,-0.0,2860.076904296875,1.0,283.1499938964844,285.56256103515625,291.05633544921875,292.6408386230469,293.1499938964844,293.1499938964844,283.1499938964844,17288.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167455554008484,1.0,0.0,0.0,2.380744457244873,2.3807551860809326,3.781977682137949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.9365234375,0.0,435.0763244628906,1895.4371337890625,0.0,1745.328369140625,0.594631552696228,1.0,0.0,3.0,1.0,0.0
12324780,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245849609375,0.9176406264305116,0.3746792078018188,0.3381702303886413,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245544433594,0.9990000128746032,0.4886561930179596,0.4612496197223663,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245544433594,0.9864555597305298,0.4614432156085968,0.3231462240219116,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245544433594,0.9571884870529176,0.4193322658538818,0.3979465961456299,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246154785156,0.8272140026092529,0.2740412950515747,1.239281415939331,286.3245544433594,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1254272460937,286.32440185546875,1.0,0.5988371968269348,1.0,1.0,0.0,1.0,-3.3141512870788574,3.3141424655914307,8.833276297082193e-06,2.5607380867004395,0.863013744354248,0.863013744354248,0.0,129.74664306640625,140.0,24094.513671875,-0.0,2815.579833984375,1.0,283.1499938964844,285.54327392578125,291.1066589355469,292.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,17292.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167535424232483,1.0,0.0,0.0,2.407309055328369,2.4073197841644287,3.86684774866808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.84912109375,0.0,447.9070434570313,1895.4371337890625,0.0,1745.3936767578125,0.6005337238311768,1.0,0.0,3.0,1.0,0.0
12324840,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245849609375,0.9176406264305116,0.3746792078018188,0.3381702303886413,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245544433594,0.9990000128746032,0.4886561930179596,0.4612496197223663,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245544433594,0.9864555597305298,0.4614432156085968,0.3231462240219116,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245544433594,0.9571884870529176,0.4193322658538818,0.3979465961456299,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246154785156,0.8272140026092529,0.2740412950515747,1.239281415939331,286.3245544433594,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1254272460937,286.32440185546875,1.0,0.5988371968269348,1.0,1.0,0.0,1.0,-3.3141512870788574,3.3141424655914307,8.833276297082193e-06,2.5607380867004395,0.863013744354248,0.863013744354248,0.0,129.74664306640625,140.0,24094.513671875,-0.0,2815.579833984375,1.0,283.1499938964844,285.54327392578125,291.1066589355469,292.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,17292.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167535424232483,1.0,0.0,0.0,2.407309055328369,2.4073197841644287,3.86684774866808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.84912109375,0.0,447.9070434570313,1895.4371337890625,0.0,1745.3936767578125,0.6005337238311768,1.0,0.0,3.0,1.0,0.0
12324900,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.9141336679458618,0.3742701709270477,0.3378309309482574,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.998524010181427,0.4883917868137359,0.4628074169158935,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.9838305115699768,0.4612186551094055,0.3230105340480804,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.9539921283721924,0.419171541929245,0.3978244066238403,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.8248323798179626,0.2739393711090088,1.2389715909957886,286.32586669921875,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1257629394531,286.3261108398437,1.0,0.5999093651771545,1.0,1.0,0.0,1.0,-3.314955234527588,3.314946413040161,8.83715802046936e-06,2.56120228767395,0.8669469356536865,0.8669469356536865,0.0,130.8112335205078,140.0,24184.90234375,-0.0,2823.283447265625,1.0,283.1499938964844,285.5382080078125,291.1322021484375,292.7252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17289.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168300747871399,1.0,0.0,0.0,2.420626401901245,2.4206371307373047,3.909749182184896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.6875,0.0,454.4189147949219,1895.4371337890625,0.0,1746.0191650390625,0.6034920811653137,1.0,0.0,3.0,1.0,0.0
12324960,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9039538502693176,0.3738646507263183,0.3376032710075378,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.9909929633140564,0.4880108833312988,0.4626822173595428,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.9750185012817384,0.4609998762607574,0.3229624927043915,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.9434629082679749,0.4190128743648529,0.3978172242641449,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.817179262638092,0.2738328874111175,1.239182949066162,286.3282470703125,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1260681152344,286.3283996582031,1.0,0.6019806265830994,1.0,1.0,0.0,1.0,-3.3146772384643555,3.3146684169769287,8.835848348098807e-06,2.561054229736328,0.870993971824646,0.870993971824646,0.0,134.38348388671875,158.0,24273.8984375,-0.0,2842.94189453125,1.0,283.1499938964844,285.5339660644531,291.1587829589844,292.7568664550781,293.1499938964844,293.1499938964844,283.1499938964844,17285.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171303629875183,1.0,0.0,0.0,2.434054374694824,2.434065341949463,3.953246618948469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.2822265625,0.0,461.0406188964844,1895.4371337890625,0.0,1748.475830078125,0.6064730286598206,1.0,0.0,3.0,1.0,0.0
12325020,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326416015625,0.8787279725074768,0.3730315566062927,0.3372763693332672,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326721191406,0.9669814705848694,0.4872801601886749,0.462421178817749,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326721191406,0.9480640292167664,0.460548847913742,0.3229721784591675,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326721191406,0.9143121242523192,0.4186807870864868,0.3979418873786926,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.7954152226448059,0.2735946476459503,1.240203857421875,286.3326721191406,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1263732910156,286.3328552246094,1.0,0.6083275675773621,1.0,1.0,0.0,1.0,-3.315358161926269,3.3153493404388428,8.839570909913164e-06,2.5616161823272705,0.879375159740448,0.879375159740448,0.0,145.3356170654297,176.0,24456.60546875,-0.0,2906.36474609375,1.0,283.1499938964844,285.525390625,291.2123413085937,292.8217468261719,293.1499938964844,293.1499938964844,283.1499938964844,17275.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184011340141296,1.0,0.0,0.0,2.461163282394409,2.461174488067627,4.041794454678893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.60595703125,0.0,474.61334228515625,1895.4371337890625,0.0,1758.8861083984375,0.6124974489212036,1.0,0.0,3.0,1.0,0.0
12325080,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326416015625,0.8787279725074768,0.3730315566062927,0.3372763693332672,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326721191406,0.9669814705848694,0.4872801601886749,0.462421178817749,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326721191406,0.9480640292167664,0.460548847913742,0.3229721784591675,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326721191406,0.9143121242523192,0.4186807870864868,0.3979418873786926,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.7954152226448059,0.2735946476459503,1.240203857421875,286.3326721191406,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1263732910156,286.3328552246094,1.0,0.6083275675773621,1.0,1.0,0.0,1.0,-3.315358161926269,3.3153493404388428,8.839570909913164e-06,2.5616161823272705,0.879375159740448,0.879375159740448,0.0,145.3356170654297,176.0,24456.60546875,-0.0,2906.36474609375,1.0,283.1499938964844,285.525390625,291.2123413085937,292.8217468261719,293.1499938964844,293.1499938964844,283.1499938964844,17275.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184011340141296,1.0,0.0,0.0,2.461163282394409,2.461174488067627,4.041794454678893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.60595703125,0.0,474.61334228515625,1895.4371337890625,0.0,1758.8861083984375,0.6124974489212036,1.0,0.0,3.0,1.0,0.0
12325140,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.8529289364814758,0.3721562325954437,0.3370330333709717,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.936188280582428,0.4865482151508331,0.4622936546802521,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.91629159450531,0.4600603580474853,0.3230516314506531,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.8863850235939026,0.4183131754398346,0.3981620371341705,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373718261719,0.7719630002975464,0.273313820362091,1.241637945175171,286.3374328613281,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1261901855469,286.3376159667969,1.0,0.6164642572402954,1.0,1.0,0.0,1.0,-3.3169963359832764,3.3169875144958496,8.848431207297835e-06,2.562929153442383,0.8881545066833496,0.8881545066833496,0.0,159.5083770751953,194.0,24644.3984375,-0.0,2990.115478515625,1.0,283.1499938964844,285.5172119140625,291.26416015625,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17264.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202778458595276,1.0,0.0,0.0,2.488624334335327,2.488635540008545,4.132492108510633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.79638671875,0.0,488.6474304199219,1895.4371337890625,0.0,1774.30810546875,0.6186094880104065,1.0,0.0,3.0,1.0,0.0
12325200,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.8529289364814758,0.3721562325954437,0.3370330333709717,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.936188280582428,0.4865482151508331,0.4622936546802521,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.91629159450531,0.4600603580474853,0.3230516314506531,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.8863850235939026,0.4183131754398346,0.3981620371341705,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373718261719,0.7719630002975464,0.273313820362091,1.241637945175171,286.3374328613281,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1261901855469,286.3376159667969,1.0,0.6164642572402954,1.0,1.0,0.0,1.0,-3.3169963359832764,3.3169875144958496,8.848431207297835e-06,2.562929153442383,0.8881545066833496,0.8881545066833496,0.0,159.5083770751953,194.0,24644.3984375,-0.0,2990.115478515625,1.0,283.1499938964844,285.5172119140625,291.26416015625,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17264.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202778458595276,1.0,0.0,0.0,2.488624334335327,2.488635540008545,4.132492108510633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.79638671875,0.0,488.6474304199219,1895.4371337890625,0.0,1774.30810546875,0.6186094880104065,1.0,0.0,3.0,1.0,0.0
12325260,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.8303030133247375,0.3712393343448639,0.3368197679519653,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.9064242243766784,0.485791951417923,0.4622186124324798,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.8894112706184387,0.4595293402671814,0.3231546878814697,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.8617182970046997,0.4179057776927948,0.3984166085720062,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420715332031,0.7511085867881775,0.272990733385086,1.243219256401062,286.3421325683594,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1256408691406,286.34228515625,1.0,0.6255326867103577,1.0,1.0,0.0,1.0,-3.318981409072876,3.318972587585449,8.85915505932644e-06,2.5645134449005127,0.8973264098167419,0.8973264098167419,0.0,175.5095672607422,212.0,24833.85546875,-0.0,3085.067626953125,1.0,283.1499938964844,285.50909423828125,291.3136901855469,292.9478759765625,293.1499938964844,293.1499938964844,283.1499938964844,17255.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224353551864624,1.0,0.0,0.0,2.516390800476074,2.516402244567871,4.225221630349552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.52392578125,0.0,503.1405944824219,1895.4371337890625,0.0,1792.1053466796875,0.6248006224632263,1.0,0.0,3.0,1.0,0.0
12325320,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.8303030133247375,0.3712393343448639,0.3368197679519653,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.9064242243766784,0.485791951417923,0.4622186124324798,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.8894112706184387,0.4595293402671814,0.3231546878814697,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.8617182970046997,0.4179057776927948,0.3984166085720062,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420715332031,0.7511085867881775,0.272990733385086,1.243219256401062,286.3421325683594,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1256408691406,286.34228515625,1.0,0.6255326867103577,1.0,1.0,0.0,1.0,-3.318981409072876,3.318972587585449,8.85915505932644e-06,2.5645134449005127,0.8973264098167419,0.8973264098167419,0.0,175.5095672607422,212.0,24833.85546875,-0.0,3085.067626953125,1.0,283.1499938964844,285.50909423828125,291.3136901855469,292.9478759765625,293.1499938964844,293.1499938964844,283.1499938964844,17255.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224353551864624,1.0,0.0,0.0,2.516390800476074,2.516402244567871,4.225221630349552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.52392578125,0.0,503.1405944824219,1895.4371337890625,0.0,1792.1053466796875,0.6248006224632263,1.0,0.0,3.0,1.0,0.0
12325380,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34649658203125,0.8103625774383545,0.3702858686447143,0.3366113007068634,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.8828310966491699,0.4850051403045654,0.4621564447879791,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.8667382001876831,0.4589572846889496,0.3232589662075043,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.8408700823783875,0.4174603521823883,0.3986755907535553,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.7335802912712097,0.2726304531097412,1.2448209524154663,286.3465270996094,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.124755859375,286.3466796875,1.0,0.6350516080856323,1.0,1.0,0.0,1.0,-3.321019172668457,3.3210103511810303,8.870162673701998e-06,2.566136598587036,0.9068870544433594,0.9068870544433594,0.0,192.5460662841797,215.0,25023.001953125,-0.0,3186.119384765625,1.0,283.1499938964844,285.5009155273437,291.3612670898437,293.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,17248.654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246687412261963,1.0,0.0,0.0,2.5443835258483887,2.5443952083587646,4.319748825309944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.7666015625,0.0,518.0687866210938,1895.4371337890625,0.0,1810.6046142578125,0.6340543031692505,1.0,0.0,3.0,1.0,0.0
