time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325440,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34649658203125,0.8103625774383545,0.3702858686447143,0.3366113007068634,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.8828310966491699,0.4850051403045654,0.4621564447879791,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.8667382001876831,0.4589572846889496,0.3232589662075043,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.8408700823783875,0.4174603521823883,0.3986755907535553,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.7335802912712097,0.2726304531097412,1.2448209524154663,286.3465270996094,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.124755859375,286.3466796875,1.0,0.6350516080856323,1.0,1.0,0.0,1.0,-3.321019172668457,3.3210103511810303,8.870162673701998e-06,2.566136598587036,0.9068870544433594,0.9068870544433594,0.0,192.5460662841797,215.0,25023.001953125,-0.0,3186.119384765625,1.0,283.1499938964844,285.5009155273437,291.3612670898437,293.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,17248.654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246687412261963,1.0,0.0,0.0,2.5443835258483887,2.5443952083587646,4.319748825309944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.7666015625,0.0,518.0687866210938,1895.4371337890625,0.0,1810.6046142578125,0.6340543031692505,1.0,0.0,3.0,1.0,0.0
12325500,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.8034124374389648,0.3697748482227325,0.3364003598690033,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.8752873539924622,0.484578788280487,0.4620143175125122,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.8595717549324036,0.4586340188980102,0.3232265710830688,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.8343286514282227,0.4172060489654541,0.3986931443214416,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.7280130982398987,0.2724261581897735,1.2451040744781494,286.33837890625,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1241455078125,286.33795166015625,1.0,0.638062596321106,1.0,1.0,0.0,1.0,-3.320920944213867,3.3209121227264404,8.869802513800096e-06,2.566124439239502,0.9116395711898804,0.9116395711898804,0.0,198.6561279296875,215.0,25172.22265625,-0.0,3220.5322265625,1.0,283.1499938964844,285.4835205078125,291.38592529296875,293.0414733886719,293.1499938964844,293.1499938964844,283.1499938964844,17548.916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259882092475891,1.0,0.0,0.0,2.580425977706909,2.5804378986358643,4.442998431386514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.90966796875,0.0,539.3834228515625,1895.4371337890625,0.0,1821.56982421875,0.6400183439254761,1.0,0.0,3.0,1.0,0.0
12325560,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335876464844,0.7979931831359863,0.3692421317100525,0.3361133337020874,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33355712890625,0.8695911765098572,0.4841270744800567,0.4617913663387298,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33355712890625,0.8541925549507141,0.4582836329936981,0.3231323957443237,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33355712890625,0.8293981552124023,0.4169290065765381,0.3986327350139618,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.7237611413002014,0.2722073197364807,1.245058298110962,286.33355712890625,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1233825683594,286.3332214355469,1.0,0.640453040599823,1.0,1.0,0.0,1.0,-3.320067882537842,3.320059061050415,8.865328709362075e-06,2.5654971599578857,0.9164748191833496,0.9164748191833496,0.0,203.4563446044922,218.0,25281.724609375,-0.0,3245.8251953125,1.0,283.1499938964844,285.47137451171875,291.4098815917969,293.0727233886719,293.1499938964844,293.1499938964844,283.1499938964844,17693.2578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274130582809448,1.0,0.0,0.0,2.6048858165740967,2.604897975921631,4.527628050254862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.71533203125,0.0,553.8536376953125,1895.4371337890625,0.0,1833.439697265625,0.6486830711364746,1.0,0.0,3.0,1.0,0.0
12325620,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31121826171875,0.789840817451477,0.368109256029129,0.3354014754295349,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111267089844,0.8612052202224731,0.4831437766551971,0.4611888825893402,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111572265625,0.8463142514228821,0.4574979841709137,0.3228251338005066,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.8220863938331604,0.4163042604923248,0.3983628749847412,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.7173247337341309,0.2717274129390716,1.244374394416809,286.3111267089844,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12164306640625,286.310546875,1.0,0.6438755989074707,1.0,1.0,0.0,1.0,-3.3169727325439453,3.3169639110565186,8.848930519889109e-06,2.5631532669067383,0.9260252714157104,0.9260252714157104,0.0,210.77859497070312,206.0,25559.7265625,-0.0,3280.3349609375,1.0,283.1499938964844,285.4312744140625,291.4573974609375,293.13800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18360.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307273745536804,1.0,0.0,0.0,2.680659532546997,2.680672407150269,4.794868573299027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.140625,0.0,601.5319213867188,1895.4371337890625,0.0,1861.167236328125,0.6670050024986267,1.0,0.0,3.0,1.0,0.0
12325680,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31121826171875,0.789840817451477,0.368109256029129,0.3354014754295349,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111267089844,0.8612052202224731,0.4831437766551971,0.4611888825893402,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111572265625,0.8463142514228821,0.4574979841709137,0.3228251338005066,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.8220863938331604,0.4163042604923248,0.3983628749847412,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.7173247337341309,0.2717274129390716,1.244374394416809,286.3111267089844,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12164306640625,286.310546875,1.0,0.6438755989074707,1.0,1.0,0.0,1.0,-3.3169727325439453,3.3169639110565186,8.848930519889109e-06,2.5631532669067383,0.9260252714157104,0.9260252714157104,0.0,210.77859497070312,206.0,25559.7265625,-0.0,3280.3349609375,1.0,283.1499938964844,285.4312744140625,291.4573974609375,293.13800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18360.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307273745536804,1.0,0.0,0.0,2.680659532546997,2.680672407150269,4.794868573299027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.140625,0.0,601.5319213867188,1895.4371337890625,0.0,1861.167236328125,0.6670050024986267,1.0,0.0,3.0,1.0,0.0
12325740,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847595214844,0.789947509765625,0.366923987865448,0.3343117833137512,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.8616116046905518,0.4820790588855743,0.4601661264896393,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.8467807769775391,0.45662921667099,0.3222049176692962,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28472900390625,0.8225839734077454,0.4156086146831512,0.3976830244064331,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.284912109375,0.7177064418792725,0.2712116837501526,1.2419042587280271,286.2846984863281,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1197509765625,286.2840881347656,1.0,0.641883373260498,1.0,1.0,0.0,1.0,-3.309903860092163,3.3098950386047363,8.811437510303222e-06,2.557761907577514,0.9355162978172302,0.9355162978172302,0.0,209.46920776367188,194.0,25865.630859375,-0.0,3257.024169921875,1.0,283.1499938964844,285.38702392578125,291.5025329589844,293.20166015625,293.1499938964844,293.1499938964844,283.1499938964844,19178.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734392523765564,1.0,0.0,0.0,2.766130924224853,2.7661445140838623,5.105506488689571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.94970703125,0.0,658.822998046875,1895.4371337890625,0.0,1892.0162353515625,0.6876670122146606,1.0,0.0,3.0,1.0,0.0
12325800,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847595214844,0.789947509765625,0.366923987865448,0.3343117833137512,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.8616116046905518,0.4820790588855743,0.4601661264896393,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.8467807769775391,0.45662921667099,0.3222049176692962,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28472900390625,0.8225839734077454,0.4156086146831512,0.3976830244064331,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.284912109375,0.7177064418792725,0.2712116837501526,1.2419042587280271,286.2846984863281,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1197509765625,286.2840881347656,1.0,0.641883373260498,1.0,1.0,0.0,1.0,-3.309903860092163,3.3098950386047363,8.811437510303222e-06,2.557761907577514,0.9355162978172302,0.9355162978172302,0.0,209.46920776367188,194.0,25865.630859375,-0.0,3257.024169921875,1.0,283.1499938964844,285.38702392578125,291.5025329589844,293.20166015625,293.1499938964844,293.1499938964844,283.1499938964844,19178.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734392523765564,1.0,0.0,0.0,2.766130924224853,2.7661445140838623,5.105506488689571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.94970703125,0.0,658.822998046875,1895.4371337890625,0.0,1892.0162353515625,0.6876670122146606,1.0,0.0,3.0,1.0,0.0
12325860,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.7948959469795227,0.3657778799533844,0.3330587148666382,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25958251953125,0.8671466112136841,0.4810128808021545,0.4589336216449737,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.8521227836608887,0.4557631909847259,0.3214322626590729,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596435546875,0.8276456594467163,0.4149170517921448,0.396799623966217,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.7220924496650696,0.2707272171974182,1.2385969161987305,286.25958251953125,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.118408203125,286.2589111328125,1.0,0.6372565627098083,1.0,1.0,0.0,1.0,-3.3009471893310547,3.300938367843628,8.763840014580637e-06,2.5508506298065186,0.945020854473114,0.945020854473114,0.0,203.1980133056641,182.0,26213.494140625,-0.0,3201.6357421875,1.0,283.1499938964844,285.3447265625,291.5468139648437,293.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,20099.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385202646255493,1.0,0.0,0.0,2.857564687728882,2.857579231262207,5.448607112157333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.13671875,0.0,724.1838989257812,1895.4371337890625,0.0,1926.986572265625,0.7097599506378174,1.0,0.0,3.0,1.0,0.0
12325920,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.7948959469795227,0.3657778799533844,0.3330587148666382,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25958251953125,0.8671466112136841,0.4810128808021545,0.4589336216449737,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.8521227836608887,0.4557631909847259,0.3214322626590729,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596435546875,0.8276456594467163,0.4149170517921448,0.396799623966217,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.7220924496650696,0.2707272171974182,1.2385969161987305,286.25958251953125,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.118408203125,286.2589111328125,1.0,0.6372565627098083,1.0,1.0,0.0,1.0,-3.3009471893310547,3.300938367843628,8.763840014580637e-06,2.5508506298065186,0.945020854473114,0.945020854473114,0.0,203.1980133056641,182.0,26213.494140625,-0.0,3201.6357421875,1.0,283.1499938964844,285.3447265625,291.5468139648437,293.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,20099.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385202646255493,1.0,0.0,0.0,2.857564687728882,2.857579231262207,5.448607112157333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.13671875,0.0,724.1838989257812,1895.4371337890625,0.0,1926.986572265625,0.7097599506378174,1.0,0.0,3.0,1.0,0.0
12325980,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8029279708862305,0.3646629154682159,0.3317426443099975,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.8760550022125244,0.4799482524394989,0.4576043784618377,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8607017993927002,0.4548985660076141,0.3205889165401459,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8356219530105591,0.4142327010631561,0.3958246111869812,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7289159893989563,0.270280122756958,1.2349848747253418,286.2330322265625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1176147460937,286.2322998046875,1.0,0.6311629414558411,1.0,1.0,0.0,1.0,-3.291236162185669,3.291227340698242,8.712332601135131e-06,2.5433390140533447,0.9544913172721864,0.9544913172721864,0.0,194.3387451171875,170.0,26551.802734375,-0.0,3130.334228515625,1.0,283.1499938964844,285.3017272949219,291.5887145996094,293.3305969238281,293.1499938964844,293.1499938964844,283.1499938964844,21092.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430450320243835,1.0,0.0,0.0,2.952348232269287,2.9523634910583496,5.816054908791557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.2333984375,0.0,796.4646606445312,1895.4371337890625,0.0,1965.5894775390625,0.732653796672821,1.0,0.0,3.0,1.0,0.0
12326040,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8029279708862305,0.3646629154682159,0.3317426443099975,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.8760550022125244,0.4799482524394989,0.4576043784618377,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8607017993927002,0.4548985660076141,0.3205889165401459,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8356219530105591,0.4142327010631561,0.3958246111869812,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7289159893989563,0.270280122756958,1.2349848747253418,286.2330322265625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1176147460937,286.2322998046875,1.0,0.6311629414558411,1.0,1.0,0.0,1.0,-3.291236162185669,3.291227340698242,8.712332601135131e-06,2.5433390140533447,0.9544913172721864,0.9544913172721864,0.0,194.3387451171875,170.0,26551.802734375,-0.0,3130.334228515625,1.0,283.1499938964844,285.3017272949219,291.5887145996094,293.3305969238281,293.1499938964844,293.1499938964844,283.1499938964844,21092.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430450320243835,1.0,0.0,0.0,2.952348232269287,2.9523634910583496,5.816054908791557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.2333984375,0.0,796.4646606445312,1895.4371337890625,0.0,1965.5894775390625,0.732653796672821,1.0,0.0,3.0,1.0,0.0
12326100,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171630859375,0.807828426361084,0.3641119599342346,0.3310730457305908,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170104980469,0.8815499544143677,0.4794134497642517,0.4569181799888611,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.217041015625,0.8660096526145935,0.4544626176357269,0.3201509416103363,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.8405203819274902,0.4138902127742767,0.3953172862529754,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.7330616116523743,0.2700679302215576,1.2331336736679075,286.2170104980469,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.11737060546875,286.2160339355469,1.0,0.6277822852134705,1.0,1.0,0.0,1.0,-3.286242961883545,3.286234140396118,8.685896318638697e-06,2.5394721031188965,0.9591806530952454,0.9591806530952454,0.0,189.3377380371093,170.0,26737.92578125,-0.0,3091.329345703125,1.0,283.1499938964844,285.27685546875,291.608642578125,293.36199951171875,293.1499938964844,293.1499938964844,283.1499938964844,21724.869140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453675270080566,1.0,0.0,0.0,3.00849986076355,3.0085155963897705,6.03939326992986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.8125,0.0,841.6857299804688,1895.4371337890625,0.0,1985.5096435546875,0.7434518933296204,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061767578125,0.8130791187286377,0.3635658919811249,0.3303937315940857,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060852050781,0.8876721262931824,0.4788778424263,0.4562170803546905,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060852050781,0.8719451427459717,0.4540251493453979,0.3197010159492492,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.8459960222244263,0.4135478734970093,0.3947966694831848,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.737671971321106,0.2698627114295959,1.2312580347061155,286.2060546875,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1172180175781,286.205322265625,1.0,0.6242478489875793,1.0,1.0,0.0,1.0,-3.281160354614258,3.28115177154541,8.659018021717202e-06,2.535532236099243,0.963930368423462,0.963930368423462,0.0,184.0933380126953,158.0,26876.646484375,-0.0,3050.8818359375,1.0,283.1499938964844,285.2591857910156,291.627197265625,293.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,22132.568359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476266026496887,1.0,0.0,0.0,3.0486764907836914,3.0486927032470703,6.201775590852776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.7841796875,0.0,874.7562866210938,1895.4371337890625,0.0,2004.9532470703125,0.755913257598877,1.0,0.0,3.0,1.0,0.0
12326220,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.8246745467185974,0.3624791800975799,0.3290276527404785,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.9017821550369264,0.4777982234954834,0.4547925591468811,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8857308626174927,0.4531382918357849,0.3187828660011291,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8587959408760071,0.4128580093383789,0.3937357664108276,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.7484182119369507,0.2694679796695709,1.2275019884109497,286.17926025390625,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1171569824219,286.1784973144531,1.0,0.6168568730354309,1.0,1.0,0.0,1.0,-3.2709078788757324,3.2708992958068848,8.604908543929923e-06,2.527577638626098,0.9733438491821288,0.9733438491821288,0.0,173.10850524902344,146.0,27185.78515625,-0.0,2967.39453125,1.0,283.1499938964844,285.2177734375,291.66259765625,293.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,23205.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520526647567749,1.0,0.0,0.0,3.145399570465088,3.145416736602783,6.601535460504238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.77880859375,0.0,958.4053955078124,1895.4371337890625,0.0,2043.235595703125,0.7792619466781616,1.0,0.0,3.0,1.0,0.0
12326280,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.8246745467185974,0.3624791800975799,0.3290276527404785,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.9017821550369264,0.4777982234954834,0.4547925591468811,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8857308626174927,0.4531382918357849,0.3187828660011291,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8587959408760071,0.4128580093383789,0.3937357664108276,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.7484182119369507,0.2694679796695709,1.2275019884109497,286.17926025390625,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1171569824219,286.1784973144531,1.0,0.6168568730354309,1.0,1.0,0.0,1.0,-3.2709078788757324,3.2708992958068848,8.604908543929923e-06,2.527577638626098,0.9733438491821288,0.9733438491821288,0.0,173.10850524902344,146.0,27185.78515625,-0.0,2967.39453125,1.0,283.1499938964844,285.2177734375,291.66259765625,293.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,23205.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520526647567749,1.0,0.0,0.0,3.145399570465088,3.145416736602783,6.601535460504238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.77880859375,0.0,958.4053955078124,1895.4371337890625,0.0,2043.235595703125,0.7792619466781616,1.0,0.0,3.0,1.0,0.0
12326340,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.8382399678230286,0.3614001274108886,0.3276542127132416,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.9196730256080629,0.4767090082168579,0.4533436000347137,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.9021785855293274,0.4522370100021362,0.3178433775901794,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529541015625,0.8743472099304199,0.4121617376804352,0.392653614282608,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531677246094,0.761529803276062,0.2690917551517486,1.2237591743469238,286.15289306640625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1173400878906,286.15216064453125,1.0,0.6091742515563965,1.0,1.0,0.0,1.0,-3.260581970214844,3.260573387145996,8.550556231057271e-06,2.5195555686950684,0.9827396869659424,0.9827396869659424,0.0,161.72679138183594,134.0,27477.5,-0.0,2882.05029296875,1.0,283.1499938964844,285.1778259277344,291.6953125,293.49639892578125,293.1499938964844,293.1499938964844,283.1499938964844,24300.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562315464019775,1.0,0.0,0.0,3.241692066192627,3.2417101860046387,7.011917659838218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.2041015625,0.0,1046.8359375,1895.4371337890625,0.0,2079.6015625,0.8025018572807312,1.0,0.0,3.0,1.0,0.0
12326400,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.8382399678230286,0.3614001274108886,0.3276542127132416,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.9196730256080629,0.4767090082168579,0.4533436000347137,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.9021785855293274,0.4522370100021362,0.3178433775901794,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529541015625,0.8743472099304199,0.4121617376804352,0.392653614282608,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531677246094,0.761529803276062,0.2690917551517486,1.2237591743469238,286.15289306640625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1173400878906,286.15216064453125,1.0,0.6091742515563965,1.0,1.0,0.0,1.0,-3.260581970214844,3.260573387145996,8.550556231057271e-06,2.5195555686950684,0.9827396869659424,0.9827396869659424,0.0,161.72679138183594,134.0,27477.5,-0.0,2882.05029296875,1.0,283.1499938964844,285.1778259277344,291.6953125,293.49639892578125,293.1499938964844,293.1499938964844,283.1499938964844,24300.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562315464019775,1.0,0.0,0.0,3.241692066192627,3.2417101860046387,7.011917659838218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.2041015625,0.0,1046.8359375,1895.4371337890625,0.0,2079.6015625,0.8025018572807312,1.0,0.0,3.0,1.0,0.0
12326460,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289367675781,0.8547176122665405,0.3603318929672241,0.3262802362442016,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.9419792294502258,0.475614458322525,0.4518787860870361,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.9232558608055116,0.4513256251811981,0.3168887794017792,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.8931402564048767,0.4114620685577392,0.3915578722953796,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.7775595784187317,0.2687336206436157,1.2200533151626587,286.1288452148437,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1177062988281,286.1282653808594,1.0,0.6012999415397644,1.0,1.0,0.0,1.0,-3.250246524810791,3.250237941741944,8.496288501191884e-06,2.5115110874176025,0.9922698140144348,0.9922698140144348,0.0,150.13003540039062,122.0,27770.728515625,-0.0,2796.017578125,1.0,283.1499938964844,285.1405639648437,291.7281188964844,293.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,25405.771484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759604275226593,1.0,0.0,0.0,3.337107419967652,3.3371267318725586,7.430767254845705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.63916015625,0.0,1139.6533203125,1895.4371337890625,0.0,2109.102783203125,0.8255243301391602,1.0,0.0,3.0,1.0,0.0
12326520,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289367675781,0.8547176122665405,0.3603318929672241,0.3262802362442016,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.9419792294502258,0.475614458322525,0.4518787860870361,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.9232558608055116,0.4513256251811981,0.3168887794017792,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.8931402564048767,0.4114620685577392,0.3915578722953796,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.7775595784187317,0.2687336206436157,1.2200533151626587,286.1288452148437,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1177062988281,286.1282653808594,1.0,0.6012999415397644,1.0,1.0,0.0,1.0,-3.250246524810791,3.250237941741944,8.496288501191884e-06,2.5115110874176025,0.9922698140144348,0.9922698140144348,0.0,150.13003540039062,122.0,27770.728515625,-0.0,2796.017578125,1.0,283.1499938964844,285.1405639648437,291.7281188964844,293.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,25405.771484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759604275226593,1.0,0.0,0.0,3.337107419967652,3.3371267318725586,7.430767254845705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.63916015625,0.0,1139.6533203125,1895.4371337890625,0.0,2109.102783203125,0.8255243301391602,1.0,0.0,3.0,1.0,0.0
12326580,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.8753586411476135,0.3593003749847412,0.3249271214008331,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9668776392936708,0.4745398759841919,0.4504202008247375,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9494521021842957,0.4504310488700866,0.3159363567829132,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9167591333389282,0.4107809364795685,0.390467882156372,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103820800781,0.7972273230552673,0.2684078216552734,1.216445803642273,286.1102600097656,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.118408203125,286.1098937988281,1.0,0.5932969450950623,1.0,1.0,0.0,1.0,-3.2400710582733154,3.240062475204468,8.442978469247464e-06,2.5035712718963623,1.0,1.0,0.0,138.3977813720703,110.0,28091.361328125,-0.0,2710.09521484375,1.0,283.1499938964844,285.10791015625,291.76910400390625,293.60333251953125,293.1499938964844,293.1499938964844,283.1499938964844,26540.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76198410987854,1.0,0.0,0.0,3.431236267089844,3.4312565326690674,7.855874741835578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.74072265625,0.0,1236.596435546875,1895.4371337890625,0.0,2129.998046875,0.8482189178466797,1.0,0.0,3.0,1.0,0.0
12326640,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.8753586411476135,0.3593003749847412,0.3249271214008331,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9668776392936708,0.4745398759841919,0.4504202008247375,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9494521021842957,0.4504310488700866,0.3159363567829132,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9167591333389282,0.4107809364795685,0.390467882156372,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103820800781,0.7972273230552673,0.2684078216552734,1.216445803642273,286.1102600097656,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.118408203125,286.1098937988281,1.0,0.5932969450950623,1.0,1.0,0.0,1.0,-3.2400710582733154,3.240062475204468,8.442978469247464e-06,2.5035712718963623,1.0,1.0,0.0,138.3977813720703,110.0,28091.361328125,-0.0,2710.09521484375,1.0,283.1499938964844,285.10791015625,291.76910400390625,293.60333251953125,293.1499938964844,293.1499938964844,283.1499938964844,26540.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76198410987854,1.0,0.0,0.0,3.431236267089844,3.4312565326690674,7.855874741835578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.74072265625,0.0,1236.596435546875,1895.4371337890625,0.0,2129.998046875,0.8482189178466797,1.0,0.0,3.0,1.0,0.0
12326700,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.8877056241035461,0.3588055968284607,0.324267566204071,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.9796584248542786,0.4740177989006042,0.4497028589248657,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.9636335968971252,0.4499980211257934,0.315468430519104,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.9317448735237122,0.4104542732238769,0.3899336159229278,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.8086513876914978,0.2682621777057647,1.214707851409912,286.1016845703125,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1189270019531,286.1012878417969,1.0,0.589262843132019,1.0,1.0,0.0,1.0,-3.2351200580596924,3.235111713409424,8.417082426603884e-06,2.4997005462646484,1.0,1.0,0.0,132.49139404296875,110.0,28273.12109375,-0.0,2667.386474609375,1.0,283.1499938964844,285.0915222167969,291.7936706542969,293.6370849609375,293.1499938964844,293.1499938964844,283.1499938964844,27338.4765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630214095115662,1.0,0.0,0.0,3.4826602935791016,3.4826810359954834,8.093111318885349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.28857421875,0.0,1293.0064697265625,1895.4371337890625,0.0,2139.1259765625,0.8579822778701782,1.0,0.0,3.0,1.0,0.0
12326760,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.9016619920730592,0.3583324253559112,0.3236197233200073,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.9922658801078796,0.4735132753849029,0.4489946663379669,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.9780217409133912,0.4495823681354522,0.3150067031383514,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.9482789635658264,0.4101433753967285,0.3894076347351074,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.8206833004951477,0.2681326270103454,1.2130194902420044,286.0994567871094,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1195678710937,286.0993957519531,1.0,0.5852128267288208,1.0,1.0,0.0,1.0,-3.230271100997925,3.230262756347656,8.391742994717788e-06,2.495903491973877,1.0,1.0,0.0,126.56552124023438,113.0,28445.046875,-0.0,2624.90380859375,1.0,283.1499938964844,285.0840759277344,291.8202209472656,293.6719665527344,293.1499938964844,293.1499938964844,283.1499938964844,27865.689453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639889717102051,1.0,0.0,0.0,3.5160810947418213,3.5161023139953613,8.249185157183092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.1953125,0.0,1330.58935546875,1895.4371337890625,0.0,2147.650390625,0.8689592480659485,1.0,0.0,3.0,1.0,0.0
12326820,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.91414475440979,0.3574140071868896,0.3226272165775299,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.9990000128746032,0.4727073907852173,0.4447259604930877,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.9889817237854004,0.4487749338150024,0.3143135905265808,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.961708664894104,0.4095452725887298,0.3886648714542389,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.8308343887329102,0.2678988873958587,1.2111111879348757,286.0946655273437,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1209716796875,286.0946960449219,1.0,0.581303060054779,1.0,1.0,0.0,1.0,-3.22006630897522,3.220057964324951,8.338137376995292e-06,2.4877519607543945,1.0,1.0,0.0,121.58389282226562,131.0,28859.294921875,-0.0,2576.946533203125,1.0,283.1499938964844,285.0691833496094,291.8818054199219,293.75567626953125,293.1499938964844,293.1499938964844,283.1499938964844,29121.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663402557373047,1.0,0.0,0.0,3.5944128036499023,3.594435214996338,8.620832545602752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.22607421875,0.0,1421.514892578125,1895.4371337890625,0.0,2168.40966796875,0.8881450891494751,1.0,0.0,3.0,1.0,0.0
12326880,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.91414475440979,0.3574140071868896,0.3226272165775299,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.9990000128746032,0.4727073907852173,0.4447259604930877,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.9889817237854004,0.4487749338150024,0.3143135905265808,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.961708664894104,0.4095452725887298,0.3886648714542389,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.8308343887329102,0.2678988873958587,1.2111111879348757,286.0946655273437,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1209716796875,286.0946960449219,1.0,0.581303060054779,1.0,1.0,0.0,1.0,-3.22006630897522,3.220057964324951,8.338137376995292e-06,2.4877519607543945,1.0,1.0,0.0,121.58389282226562,131.0,28859.294921875,-0.0,2576.946533203125,1.0,283.1499938964844,285.0691833496094,291.8818054199219,293.75567626953125,293.1499938964844,293.1499938964844,283.1499938964844,29121.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663402557373047,1.0,0.0,0.0,3.5944128036499023,3.594435214996338,8.620832545602752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.22607421875,0.0,1421.514892578125,1895.4371337890625,0.0,2168.40966796875,0.8881450891494751,1.0,0.0,3.0,1.0,0.0
12326940,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.9017273783683776,0.3565294742584228,0.3219760358333587,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.9927375316619872,0.4718532562255859,0.4474420249462127,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.9785374402999878,0.4480057954788208,0.3138870596885681,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.9491291642189026,0.4089877605438232,0.3882854878902435,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.8216044306755066,0.2677055597305298,1.2109402418136597,286.0997619628906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.12255859375,286.1003112792969,1.0,0.5843281745910645,1.0,1.0,0.0,1.0,-3.221841812133789,3.2218334674835205,8.347047696588561e-06,2.489009141921997,1.0,1.0,0.0,125.5777587890625,149.0,29360.998046875,-0.0,2602.064453125,1.0,283.1499938964844,285.062744140625,291.95123291015625,293.8516540527344,293.1499938964844,293.1499938964844,283.1499938964844,30327.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693787217140198,1.0,0.0,0.0,3.668091773986816,3.668114900588989,8.97787742815126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.18017578125,0.0,1510.734619140625,1895.4371337890625,0.0,2195.323486328125,0.9062096476554872,1.0,0.0,3.0,1.0,0.0
12327000,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.9017273783683776,0.3565294742584228,0.3219760358333587,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.9927375316619872,0.4718532562255859,0.4474420249462127,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.9785374402999878,0.4480057954788208,0.3138870596885681,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.9491291642189026,0.4089877605438232,0.3882854878902435,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.8216044306755066,0.2677055597305298,1.2109402418136597,286.0997619628906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.12255859375,286.1003112792969,1.0,0.5843281745910645,1.0,1.0,0.0,1.0,-3.221841812133789,3.2218334674835205,8.347047696588561e-06,2.489009141921997,1.0,1.0,0.0,125.5777587890625,149.0,29360.998046875,-0.0,2602.064453125,1.0,283.1499938964844,285.062744140625,291.95123291015625,293.8516540527344,293.1499938964844,293.1499938964844,283.1499938964844,30327.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693787217140198,1.0,0.0,0.0,3.668091773986816,3.668114900588989,8.97787742815126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.18017578125,0.0,1510.734619140625,1895.4371337890625,0.0,2195.323486328125,0.9062096476554872,1.0,0.0,3.0,1.0,0.0
12327060,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.8746301531791687,0.3556040525436401,0.3215692639350891,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10858154296875,0.9668723344802856,0.470790833234787,0.4468567669391632,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.9496933221817015,0.4472070336341858,0.3136577308177948,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.9174742102622986,0.4084014594554901,0.3881736099720001,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.7983882427215576,0.2674661576747894,1.2119709253311155,286.10858154296875,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.12359619140625,286.1092224121094,1.0,0.5905904769897461,1.0,1.0,0.0,1.0,-3.220856189727783,3.220847845077514,8.341800821654033e-06,2.488191604614258,1.0,1.0,0.0,136.46197509765625,167.0,29869.994140625,-0.0,2660.42041015625,1.0,283.1499938964844,285.0592346191406,292.02642822265625,293.9565124511719,293.1499938964844,293.1499938964844,283.1499938964844,31500.1171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732346057891846,1.0,0.0,0.0,3.7383508682250977,3.738374948501587,9.325098062618054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.74072265625,0.0,1599.21875,1895.4371337890625,0.0,2229.61572265625,0.9234485626220704,1.0,0.0,3.0,1.0,0.0
12327120,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.8746301531791687,0.3556040525436401,0.3215692639350891,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10858154296875,0.9668723344802856,0.470790833234787,0.4468567669391632,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.9496933221817015,0.4472070336341858,0.3136577308177948,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.9174742102622986,0.4084014594554901,0.3881736099720001,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.7983882427215576,0.2674661576747894,1.2119709253311155,286.10858154296875,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.12359619140625,286.1092224121094,1.0,0.5905904769897461,1.0,1.0,0.0,1.0,-3.220856189727783,3.220847845077514,8.341800821654033e-06,2.488191604614258,1.0,1.0,0.0,136.46197509765625,167.0,29869.994140625,-0.0,2660.42041015625,1.0,283.1499938964844,285.0592346191406,292.02642822265625,293.9565124511719,293.1499938964844,293.1499938964844,283.1499938964844,31500.1171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732346057891846,1.0,0.0,0.0,3.7383508682250977,3.738374948501587,9.325098062618054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.74072265625,0.0,1599.21875,1895.4371337890625,0.0,2229.61572265625,0.9234485626220704,1.0,0.0,3.0,1.0,0.0
12327180,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.8476964831352234,0.3546584844589233,0.3212528526782989,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.9340211749076844,0.4697910249233246,0.4464594721794128,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.9158933758735656,0.4463940560817718,0.3135040402412414,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.8874273300170898,0.4078013002872467,0.3881649076938629,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.7734959125518799,0.267198234796524,1.213423252105713,286.1212158203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.12420654296875,286.1219787597656,1.0,0.5987486243247986,1.0,1.0,0.0,1.0,-3.221547842025757,3.2215394973754883,8.34506226965459e-06,2.488597631454468,1.0,1.0,0.0,150.4765625,185.0,30408.46484375,-0.0,2738.864990234375,1.0,283.1499938964844,285.0589294433594,292.1050109863281,294.066650390625,293.1499938964844,293.1499938964844,283.1499938964844,32650.771484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775611281394958,1.0,0.0,0.0,3.806016683578491,3.806041717529297,9.665729976404691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.119140625,0.0,1687.6402587890625,1895.4371337890625,0.0,2268.270751953125,0.9400601387023926,1.0,0.0,3.0,1.0,0.0
12327240,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.8476964831352234,0.3546584844589233,0.3212528526782989,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.9340211749076844,0.4697910249233246,0.4464594721794128,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.9158933758735656,0.4463940560817718,0.3135040402412414,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.8874273300170898,0.4078013002872467,0.3881649076938629,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.7734959125518799,0.267198234796524,1.213423252105713,286.1212158203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.12420654296875,286.1219787597656,1.0,0.5987486243247986,1.0,1.0,0.0,1.0,-3.221547842025757,3.2215394973754883,8.34506226965459e-06,2.488597631454468,1.0,1.0,0.0,150.4765625,185.0,30408.46484375,-0.0,2738.864990234375,1.0,283.1499938964844,285.0589294433594,292.1050109863281,294.066650390625,293.1499938964844,293.1499938964844,283.1499938964844,32650.771484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775611281394958,1.0,0.0,0.0,3.806016683578491,3.806041717529297,9.665729976404691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.119140625,0.0,1687.6402587890625,1895.4371337890625,0.0,2268.270751953125,0.9400601387023926,1.0,0.0,3.0,1.0,0.0
