time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327300,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12664794921875,0.835559606552124,0.3541822135448456,0.3211199343204498,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1267395019531,0.9176458120346068,0.4693032205104828,0.4463052451610565,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.9009372591972352,0.4459846615791321,0.3134475350379944,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266784667969,0.8738985657691956,0.4074984192848205,0.3881876468658447,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.76206374168396,0.2670566737651825,1.214253067970276,286.1267395019531,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1243591308594,286.1274108886719,1.0,0.6032418608665466,1.0,1.0,0.0,1.0,-3.2221596240997314,3.222151279449463,8.348067240149248e-06,2.489004373550415,1.0,1.0,0.0,158.2325897216797,185.0,30705.29296875,-0.0,2782.76318359375,1.0,283.1499938964844,285.0572814941406,292.1456604003906,294.1244812011719,293.1499938964844,293.1499938964844,283.1499938964844,33356.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798534631729126,1.0,0.0,0.0,3.846914768218994,3.846940279006958,9.874574971036054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.1689453125,0.0,1742.63134765625,1895.4371337890625,0.0,2288.824462890625,0.9472904205322266,1.0,0.0,3.0,1.0,0.0
12327360,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.8243107795715332,0.3537076115608215,0.320996344089508,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13677978515625,0.9030688405036926,0.4688228964805603,0.4461682140827179,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.8876301050186157,0.4455766677856445,0.3133983016014099,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.8613999485969543,0.4071965515613556,0.3882209062576294,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.7515787482261658,0.2669127285480499,1.2151223421096802,286.13677978515625,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12451171875,286.1376647949219,1.0,0.6079103946685791,1.0,1.0,0.0,1.0,-3.222871780395508,3.22286343574524,8.35158698464511e-06,2.48948621749878,1.0,1.0,0.0,166.3311309814453,203.0,30969.626953125,-0.0,2828.7705078125,1.0,283.1499938964844,285.06109619140625,292.1866455078125,294.1814880371094,293.1499938964844,293.1499938964844,283.04998779296875,33786.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821670174598694,1.0,0.0,0.0,3.871652364730835,3.871678352355957,1.0001980399465538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.27490234375,0.0,1776.4661865234375,1895.4371337890625,0.0,2309.618408203125,0.9551792740821838,1.0,0.0,3.0,1.0,0.0
12327420,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.8027427196502686,0.3524703085422516,0.3206160962581634,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8782181143760681,0.467610627412796,0.4457844793796539,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8635874390602112,0.4444731175899505,0.313197374343872,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.8392837047576904,0.4063588976860046,0.3881824314594269,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.7330570816993713,0.266451358795166,1.2165273427963257,286.0985412597656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1231689453125,286.0991516113281,1.0,0.6175152659416199,1.0,1.0,0.0,1.0,-3.2233569622039795,3.223348617553711,8.353825251106173e-06,2.489750862121582,1.0,1.0,0.0,183.4103240966797,206.0,31959.623046875,-0.0,2923.72265625,1.0,283.05206298828125,284.99774169921875,292.2920227050781,294.3557434082031,293.1499938964844,293.1499938964844,282.75,34735.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792512834072113,1.0,0.0,0.0,3.925642967224121,3.925669431686402,1.0282882385581615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.7685546875,0.0,1851.8265380859373,1895.4371337890625,0.0,2403.1787109375,0.9663552045822144,1.0,0.0,3.0,1.0,0.0
12327480,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.8027427196502686,0.3524703085422516,0.3206160962581634,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8782181143760681,0.467610627412796,0.4457844793796539,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8635874390602112,0.4444731175899505,0.313197374343872,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.8392837047576904,0.4063588976860046,0.3881824314594269,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.7330570816993713,0.266451358795166,1.2165273427963257,286.0985412597656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1231689453125,286.0991516113281,1.0,0.6175152659416199,1.0,1.0,0.0,1.0,-3.2233569622039795,3.223348617553711,8.353825251106173e-06,2.489750862121582,1.0,1.0,0.0,183.4103240966797,206.0,31959.623046875,-0.0,2923.72265625,1.0,283.05206298828125,284.99774169921875,292.2920227050781,294.3557434082031,293.1499938964844,293.1499938964844,282.75,34735.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792512834072113,1.0,0.0,0.0,3.925642967224121,3.925669431686402,1.0282882385581615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.7685546875,0.0,1851.8265380859373,1895.4371337890625,0.0,2403.1787109375,0.9663552045822144,1.0,0.0,3.0,1.0,0.0
12327540,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451599121094,0.7883144617080688,0.3504155576229095,0.3194363117218017,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.863061249256134,0.4656230211257934,0.444603681564331,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.8490845561027527,0.4425327181816101,0.3123676180839538,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.8259915113449097,0.4048194289207458,0.3874000310897827,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.72171550989151,0.2654637396335602,1.215040922164917,285.94512939453125,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1173095703125,285.945068359375,1.0,0.6227055788040161,1.0,1.0,0.0,1.0,-3.216804027557373,3.2167956829071045,8.319811058754567e-06,2.4846560955047607,1.0,1.0,0.0,194.97610473632807,194.0,33751.90625,-0.0,2973.456787109375,1.0,282.7560119628906,284.7972412109375,292.4222412109375,294.6186828613281,293.1499938964844,293.1499938964844,282.45001220703125,35244.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143429160118103,1.0,0.0,0.0,3.954315423965454,3.9543423652648926,1.0433641364215871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.9375,0.0,1892.7005615234373,1895.4371337890625,0.0,2603.2431640625,0.9731768369674684,1.0,0.0,3.0,1.0,0.0
12327600,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451599121094,0.7883144617080688,0.3504155576229095,0.3194363117218017,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.863061249256134,0.4656230211257934,0.444603681564331,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.8490845561027527,0.4425327181816101,0.3123676180839538,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.8259915113449097,0.4048194289207458,0.3874000310897827,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.72171550989151,0.2654637396335602,1.215040922164917,285.94512939453125,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1173095703125,285.945068359375,1.0,0.6227055788040161,1.0,1.0,0.0,1.0,-3.216804027557373,3.2167956829071045,8.319811058754567e-06,2.4846560955047607,1.0,1.0,0.0,194.97610473632807,194.0,33751.90625,-0.0,2973.456787109375,1.0,282.7560119628906,284.7972412109375,292.4222412109375,294.6186828613281,293.1499938964844,293.1499938964844,282.45001220703125,35244.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143429160118103,1.0,0.0,0.0,3.954315423965454,3.9543423652648926,1.0433641364215871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.9375,0.0,1892.7005615234373,1895.4371337890625,0.0,2603.2431640625,0.9731768369674684,1.0,0.0,3.0,1.0,0.0
12327660,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.7843894362449646,0.3483502566814422,0.3178086578845978,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.8592918515205383,0.4635747373104095,0.4429217875003814,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.8454549312591553,0.440510094165802,0.3111453652381897,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.8226838707923889,0.4031654000282287,0.3860728144645691,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7187963724136353,0.2643333971500397,1.210927963256836,285.7872314453125,284.95001220703125,294.4055480957031,289.4024353027344,294.404052734375,297.1097717285156,285.78546142578125,1.0,0.6218132376670837,1.0,1.0,0.0,1.0,-3.2048227787017822,3.2048144340515137,8.25782262836583e-06,2.4753506183624268,1.0,1.0,0.0,196.8790435791016,194.0,35449.31640625,-0.0,2958.607666015625,1.0,282.4639587402344,284.6032409667969,292.5116577148437,294.83154296875,293.1499938964844,293.1499938964844,282.45001220703125,35497.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336864709854126,1.0,0.0,0.0,3.96846866607666,3.968495607376098,1.05084620827256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.74755859375,0.0,1913.09619140625,1895.4371337890625,0.0,2782.7890625,0.9765435457229614,1.0,0.0,3.0,1.0,0.0
12327720,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821044921875,0.7840345501899719,0.3478012979030609,0.3172836601734161,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.859032154083252,0.4630094766616821,0.4423687756061554,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.8451941609382629,0.4399577975273132,0.3107416033744812,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.8224688172340393,0.4027056992053985,0.3856218457221985,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7185908555984497,0.264011412858963,1.2094396352767944,285.78204345703125,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1075439453125,285.7817077636719,1.0,0.6210969686508179,1.0,1.0,0.0,1.0,-3.200709342956543,3.200701236724853,8.236531357397325e-06,2.472130298614502,1.0,1.0,0.0,196.61666870117188,182.0,35568.37890625,-0.0,2948.52978515625,1.0,282.4559631347656,284.5978698730469,292.5133972167969,294.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35550.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362653851509094,1.0,0.0,0.0,3.971402168273926,3.971429347991944,1.0524004210310522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.1083984375,0.0,1917.3419189453125,1895.4371337890625,0.0,2806.84326171875,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7852938175201416,0.3449625074863434,0.3146716654300689,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.8608861565589905,0.4600580632686615,0.4395413696765899,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.8469006419181824,0.4370591938495636,0.3086860775947571,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.8242273330688477,0.4002749323844909,0.3832768201828003,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.7200283408164978,0.2622965276241302,1.2014249563217163,285.6127624511719,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.095947265625,285.61236572265625,1.0,0.6158643364906311,1.0,1.0,0.0,1.0,-3.1792449951171875,3.179236888885498,8.125963177008089e-06,2.455362319946289,1.0,1.0,0.0,192.4028778076172,170.0,37379.859375,-0.0,2880.8701171875,1.0,282.1557922363281,284.40093994140625,292.5933837890625,295.0212707519531,293.1499938964844,293.1499938964844,281.8500061035156,35732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855977475643158,1.0,0.0,0.0,3.9815711975097656,3.9815986156463614,1.0577967941571842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.37255859375,0.0,1932.1082763671875,1895.4371337890625,0.0,2991.28564453125,0.9796600937843324,1.0,0.0,3.0,1.0,0.0
12327840,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7852938175201416,0.3449625074863434,0.3146716654300689,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.8608861565589905,0.4600580632686615,0.4395413696765899,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.8469006419181824,0.4370591938495636,0.3086860775947571,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.8242273330688477,0.4002749323844909,0.3832768201828003,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.7200283408164978,0.2622965276241302,1.2014249563217163,285.6127624511719,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.095947265625,285.61236572265625,1.0,0.6158643364906311,1.0,1.0,0.0,1.0,-3.1792449951171875,3.179236888885498,8.125963177008089e-06,2.455362319946289,1.0,1.0,0.0,192.4028778076172,170.0,37379.859375,-0.0,2880.8701171875,1.0,282.1557922363281,284.40093994140625,292.5933837890625,295.0212707519531,293.1499938964844,293.1499938964844,281.8500061035156,35732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855977475643158,1.0,0.0,0.0,3.9815711975097656,3.9815986156463614,1.0577967941571842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.37255859375,0.0,1932.1082763671875,1895.4371337890625,0.0,2991.28564453125,0.9796600937843324,1.0,0.0,3.0,1.0,0.0
12327900,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786376953125,0.7873539924621582,0.3434987962245941,0.3133048117160797,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.863328754901886,0.4585154354572296,0.4380324184894562,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.8492029309272766,0.435552179813385,0.3075966835021972,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.8264546990394592,0.3989940583705902,0.3820064663887024,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.721904456615448,0.2613863945007324,1.1969647407531738,285.47735595703125,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0902404785156,285.4703369140625,1.0,0.612389862537384,1.0,1.0,0.0,1.0,-3.167588233947754,3.167580366134644,8.066202099143993e-06,2.4462451934814453,1.0,1.0,0.0,188.92922973632807,170.0,38827.859375,-0.0,2838.06396484375,1.0,281.89306640625,284.2369384765625,292.65966796875,295.21923828125,293.1499938964844,293.1499938964844,281.8500061035156,35793.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675084710121155,1.0,0.0,0.0,3.984984874725342,3.98501205444336,1.059611349774059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.44287109375,0.0,1937.08203125,1895.4371337890625,0.0,3099.437744140625,0.9804720282554626,1.0,0.0,3.0,1.0,0.0
12327960,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.7898759841918945,0.3419766724109649,0.3117974102497101,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.8663087487220764,0.456902265548706,0.4363753795623779,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.8520110249519348,0.4339791238307953,0.3063949048519134,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.8291444182395935,0.3976462781429291,0.3806004226207733,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.7241606116294861,0.2604234218597412,1.1920236349105835,285.4413146972656,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.084228515625,285.4408874511719,1.0,0.6084797382354736,1.0,1.0,0.0,1.0,-3.154707908630371,3.1547000408172607,8.000444722711109e-06,2.4361791610717773,1.0,1.0,0.0,184.96408081054688,158.0,39137.453125,-0.0,2790.41650390625,1.0,281.8558044433594,284.20294189453125,292.6724548339844,295.2080078125,293.1499938964844,293.1499938964844,281.54998779296875,35840.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734350204467773,1.0,0.0,0.0,3.9876151084899902,3.987642526626587,1.0610106073727366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.90625,0.0,1940.920166015625,1895.4371337890625,0.0,3155.0302734375,0.9810975790023804,1.0,0.0,3.0,1.0,0.0
12328020,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.7968302369117737,0.3388821184635162,0.3087544739246368,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.8743600249290466,0.4535887241363525,0.4329848289489746,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.8596481084823608,0.4307573437690735,0.3039506077766418,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26727294921875,0.8363344073295593,0.3948683142662048,0.3777068257331848,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7301585078239441,0.2584402859210968,1.1817644834518433,285.2672119140625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0729064941406,285.2666931152344,1.0,0.5997959971427917,1.0,1.0,0.0,1.0,-3.128221273422241,3.128213405609131,7.866034138714895e-06,2.4154653549194336,1.0,1.0,0.0,175.7176055908203,146.0,40846.70703125,-0.0,2687.724853515625,1.0,281.5558166503906,284.0032653808594,292.7531433105469,295.3934631347656,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891444802284241,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4599609375,0.0,1946.169921875,1895.4371337890625,0.0,3302.2060546875,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328080,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.7968302369117737,0.3388821184635162,0.3087544739246368,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.8743600249290466,0.4535887241363525,0.4329848289489746,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.8596481084823608,0.4307573437690735,0.3039506077766418,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26727294921875,0.8363344073295593,0.3948683142662048,0.3777068257331848,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7301585078239441,0.2584402859210968,1.1817644834518433,285.2672119140625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0729064941406,285.2666931152344,1.0,0.5997959971427917,1.0,1.0,0.0,1.0,-3.128221273422241,3.128213405609131,7.866034138714895e-06,2.4154653549194336,1.0,1.0,0.0,175.7176055908203,146.0,40846.70703125,-0.0,2687.724853515625,1.0,281.5558166503906,284.0032653808594,292.7531433105469,295.3934631347656,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891444802284241,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4599609375,0.0,1946.169921875,1895.4371337890625,0.0,3302.2060546875,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328140,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8057215213775635,0.335690975189209,0.3055884540081024,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8846568465232849,0.4501345157623291,0.4294223189353943,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8694847822189331,0.427405297756195,0.3013872504234314,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8455114960670471,0.391959547996521,0.3746499717235565,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7377469539642334,0.2563675045967102,1.1709102392196655,285.09002685546875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0621032714844,285.0893859863281,1.0,0.5902825593948364,1.0,1.0,0.0,1.0,-3.100325345993042,3.1003177165985107,7.725700925220735e-06,2.393648147583008,1.0,1.0,0.0,165.46823120117188,134.0,42507.6796875,-0.0,2578.5986328125,1.0,281.2557983398437,283.80145263671875,292.834716796875,295.5775756835937,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034951329231262,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.82861328125,0.0,1949.292236328125,1895.4371337890625,0.0,3436.141845703125,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328200,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8057215213775635,0.335690975189209,0.3055884540081024,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8846568465232849,0.4501345157623291,0.4294223189353943,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8694847822189331,0.427405297756195,0.3013872504234314,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8455114960670471,0.391959547996521,0.3746499717235565,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7377469539642334,0.2563675045967102,1.1709102392196655,285.09002685546875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0621032714844,285.0893859863281,1.0,0.5902825593948364,1.0,1.0,0.0,1.0,-3.100325345993042,3.1003177165985107,7.725700925220735e-06,2.393648147583008,1.0,1.0,0.0,165.46823120117188,134.0,42507.6796875,-0.0,2578.5986328125,1.0,281.2557983398437,283.80145263671875,292.834716796875,295.5775756835937,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034951329231262,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.82861328125,0.0,1949.292236328125,1895.4371337890625,0.0,3436.141845703125,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328260,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8160059452056885,0.3324049115180969,0.3023180365562439,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8971117734909058,0.4465445876121521,0.4257111251354217,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8814963102340698,0.4239225685596466,0.298719048500061,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.856748104095459,0.3889276087284088,0.3714550137519836,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.747002899646759,0.2542122304439544,1.1595852375030518,284.9095458984375,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.05181884765625,284.9088134765625,1.0,0.5801958441734314,1.0,1.0,0.0,1.0,-3.07126784324646,3.071260452270508,7.58087071517366e-06,2.3709237575531006,0.9990167617797852,0.9990167617797852,0.0,154.6710662841797,122.0,44115.0390625,-0.0,2466.22607421875,1.0,280.955810546875,283.5973815917969,292.91558837890625,295.7586364746094,293.1499938964844,293.1499938964844,280.6499938964844,35994.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167059063911438,1.0,0.0,0.0,3.993897199630737,3.993924856185913,1.0643564110068835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.05615234375,0.0,1950.4400634765625,1895.4371337890625,0.0,3558.72802734375,0.982611894607544,1.0,0.0,3.0,1.0,0.0
12328320,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8160059452056885,0.3324049115180969,0.3023180365562439,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8971117734909058,0.4465445876121521,0.4257111251354217,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8814963102340698,0.4239225685596466,0.298719048500061,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.856748104095459,0.3889276087284088,0.3714550137519836,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.747002899646759,0.2542122304439544,1.1595852375030518,284.9095458984375,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.05181884765625,284.9088134765625,1.0,0.5801958441734314,1.0,1.0,0.0,1.0,-3.07126784324646,3.071260452270508,7.58087071517366e-06,2.3709237575531006,0.9990167617797852,0.9990167617797852,0.0,154.6710662841797,122.0,44115.0390625,-0.0,2466.22607421875,1.0,280.955810546875,283.5973815917969,292.91558837890625,295.7586364746094,293.1499938964844,293.1499938964844,280.6499938964844,35994.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167059063911438,1.0,0.0,0.0,3.993897199630737,3.993924856185913,1.0643564110068835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.05615234375,0.0,1950.4400634765625,1895.4371337890625,0.0,3558.72802734375,0.982611894607544,1.0,0.0,3.0,1.0,0.0
12328380,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.8276607990264893,0.3290302753448486,0.2989558577537536,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.9123200178146362,0.4428261220455169,0.4218659698963165,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.8958616852760315,0.4203080236911773,0.2959501445293426,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.8703684210777283,0.3857853710651397,0.3681425154209137,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.7582541704177856,0.2519805133342743,1.1478588581085205,284.72686767578125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0420837402344,284.72607421875,1.0,0.5696751475334167,1.0,1.0,0.0,1.0,-3.0411949157714844,3.041187524795532,7.432428446918493e-06,2.347408056259156,0.994479238986969,0.994479238986969,0.0,143.57550048828125,110.0,45652.97265625,-0.0,2352.4150390625,1.0,280.6558837890625,283.392333984375,292.9942932128906,295.9342041015625,293.1499938964844,293.1499938964844,280.3500061035156,36122.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928849160671234,1.0,0.0,0.0,3.989809513092041,3.9898369312286377,1.0621786259434884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.95654296875,0.0,1946.1109619140625,1895.4371337890625,0.0,3670.588134765625,0.9817579984664916,1.0,0.0,3.0,1.0,0.0
12328440,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.8276607990264893,0.3290302753448486,0.2989558577537536,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.9123200178146362,0.4428261220455169,0.4218659698963165,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.8958616852760315,0.4203080236911773,0.2959501445293426,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.8703684210777283,0.3857853710651397,0.3681425154209137,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.7582541704177856,0.2519805133342743,1.1478588581085205,284.72686767578125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0420837402344,284.72607421875,1.0,0.5696751475334167,1.0,1.0,0.0,1.0,-3.0411949157714844,3.041187524795532,7.432428446918493e-06,2.347408056259156,0.994479238986969,0.994479238986969,0.0,143.57550048828125,110.0,45652.97265625,-0.0,2352.4150390625,1.0,280.6558837890625,283.392333984375,292.9942932128906,295.9342041015625,293.1499938964844,293.1499938964844,280.3500061035156,36122.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928849160671234,1.0,0.0,0.0,3.989809513092041,3.9898369312286377,1.0621786259434884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.95654296875,0.0,1946.1109619140625,1895.4371337890625,0.0,3670.588134765625,0.9817579984664916,1.0,0.0,3.0,1.0,0.0
12328500,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852966308594,0.8343976140022278,0.3273295164108276,0.2972904443740845,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838623046875,0.9218231439590454,0.4409380257129669,0.4199401140213012,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840759277344,0.9042137265205384,0.418472558259964,0.2945666909217834,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5844421386719,0.8783833384513855,0.384190022945404,0.3664832413196563,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870666503906,0.7649199366569519,0.2508507072925567,1.1419756412506104,284.5837707519531,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.03759765625,284.5758056640625,1.0,0.5642914772033691,1.0,1.0,0.0,1.0,-3.0261473655700684,3.026139974594116,7.358694347203709e-06,2.3356378078460693,0.9906495809555054,0.9906495809555054,0.0,137.9075164794922,110.0,46934.96484375,-0.0,2295.656005859375,1.0,280.3929748535156,283.2229309082031,293.0570983886719,296.1252136230469,293.1499938964844,293.1499938964844,280.3500061035156,36207.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368696212768556,1.0,0.0,0.0,3.9857821464538574,3.985809564590454,1.0600355153655985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.779296875,0.0,1941.5126953125,1895.4371337890625,0.0,3743.942626953125,0.9808732867240906,1.0,0.0,3.0,1.0,0.0
12328560,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.8415287733078003,0.3255801498889923,0.2955187559127807,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.9320099353790284,0.4389924705028534,0.4179044663906097,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.91354101896286,0.4165795147418976,0.2930954694747925,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.8869005441665649,0.3825428485870361,0.3647283911705017,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54254150390625,0.772043764591217,0.2496824860572815,1.1357989311218262,284.542236328125,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03289794921875,284.5414123535156,1.0,0.5587994456291199,1.0,1.0,0.0,1.0,-3.0102670192718506,3.0102596282958984,7.2813049882825e-06,2.323227405548096,0.9874683618545532,0.9874683618545532,0.0,132.31051635742188,98.0,47114.32421875,-0.0,2238.30517578125,1.0,280.3557434082031,283.1865539550781,293.0701599121094,296.1028137207031,293.1499938964844,293.1499938964844,280.04998779296875,36279.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399610161781312,1.0,0.0,0.0,3.980037689208984,3.980064868927002,1.056982114278071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.7333984375,0.0,1934.5634765625,1895.4371337890625,0.0,3772.09033203125,0.9796378016471864,1.0,0.0,3.0,1.0,0.0
12328620,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35693359375,0.858806312084198,0.3220642209053039,0.2920157313346863,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.95518958568573,0.4350537061691284,0.4138369262218475,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.9367874264717102,0.4127492606639862,0.2901643812656402,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568420410156,0.9071366786956788,0.3792078495025635,0.3612207472324371,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.7890818119049072,0.2473264783620834,1.123450756072998,284.3567810058594,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0242919921875,284.3559265136719,1.0,0.5476128458976746,1.0,1.0,0.0,1.0,-2.9785823822021484,2.9785752296447754,7.12810560798971e-06,2.2984602451324463,0.97797954082489,0.97797954082489,0.0,120.9520034790039,86.0,48488.125,-0.0,2124.60107421875,1.0,280.055908203125,282.9812927246094,293.1419677734375,296.2628173828125,293.1499938964844,293.1499938964844,279.75,36461.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500460028648376,1.0,0.0,0.0,3.96361255645752,3.963639736175537,1.0482759762453495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.68408203125,0.0,1914.6217041015625,1895.4371337890625,0.0,3863.376708984375,0.9760327935218812,1.0,0.0,3.0,1.0,0.0
12328680,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35693359375,0.858806312084198,0.3220642209053039,0.2920157313346863,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.95518958568573,0.4350537061691284,0.4138369262218475,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.9367874264717102,0.4127492606639862,0.2901643812656402,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568420410156,0.9071366786956788,0.3792078495025635,0.3612207472324371,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.7890818119049072,0.2473264783620834,1.123450756072998,284.3567810058594,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0242919921875,284.3559265136719,1.0,0.5476128458976746,1.0,1.0,0.0,1.0,-2.9785823822021484,2.9785752296447754,7.12810560798971e-06,2.2984602451324463,0.97797954082489,0.97797954082489,0.0,120.9520034790039,86.0,48488.125,-0.0,2124.60107421875,1.0,280.055908203125,282.9812927246094,293.1419677734375,296.2628173828125,293.1499938964844,293.1499938964844,279.75,36461.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500460028648376,1.0,0.0,0.0,3.96361255645752,3.963639736175537,1.0482759762453495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.68408203125,0.0,1914.6217041015625,1895.4371337890625,0.0,3863.376708984375,0.9760327935218812,1.0,0.0,3.0,1.0,0.0
12328740,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708374023437,0.8811135292053223,0.3184956312179565,0.2884615063667297,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1706848144531,0.980234920978546,0.4310233891010284,0.4096787571907043,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1706848144531,0.9640282392501832,0.4088316261768341,0.2871691584587097,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1707458496094,0.934903085231781,0.3757922649383545,0.3576330244541168,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710205078125,0.8102118968963623,0.2449234127998352,1.1108722686767578,284.170654296875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.01629638671875,284.1697998046875,1.0,0.5361427068710327,1.0,1.0,0.0,1.0,-2.9462780952453613,2.9462709426879883,6.9736020122945774e-06,2.2732150554656982,0.96600604057312,0.96600604057312,0.0,109.5355453491211,89.0,49766.71484375,-0.0,2011.833740234375,1.0,279.75604248046875,282.77685546875,293.2094421386719,296.4131774902344,293.1499938964844,293.1499938964844,279.45001220703125,36674.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959174394607544,1.0,0.0,0.0,3.939438819885254,3.939465761184693,1.0355283848184629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.61279296875,0.0,1885.0987548828125,1895.4371337890625,0.0,3945.22314453125,0.9707014560699464,1.0,0.0,3.0,1.0,0.0
12328800,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708374023437,0.8811135292053223,0.3184956312179565,0.2884615063667297,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1706848144531,0.980234920978546,0.4310233891010284,0.4096787571907043,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1706848144531,0.9640282392501832,0.4088316261768341,0.2871691584587097,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1707458496094,0.934903085231781,0.3757922649383545,0.3576330244541168,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710205078125,0.8102118968963623,0.2449234127998352,1.1108722686767578,284.170654296875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.01629638671875,284.1697998046875,1.0,0.5361427068710327,1.0,1.0,0.0,1.0,-2.9462780952453613,2.9462709426879883,6.9736020122945774e-06,2.2732150554656982,0.96600604057312,0.96600604057312,0.0,109.5355453491211,89.0,49766.71484375,-0.0,2011.833740234375,1.0,279.75604248046875,282.77685546875,293.2094421386719,296.4131774902344,293.1499938964844,293.1499938964844,279.45001220703125,36674.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959174394607544,1.0,0.0,0.0,3.939438819885254,3.939465761184693,1.0355283848184629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.61279296875,0.0,1885.0987548828125,1895.4371337890625,0.0,3945.22314453125,0.9707014560699464,1.0,0.0,3.0,1.0,0.0
12328860,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98687744140625,0.8901161551475525,0.314866304397583,0.2850822210311889,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.9890727996826172,0.4269034266471863,0.4056736826896667,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.9740017652511596,0.4048259556293487,0.2842889428138733,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867858886719,0.9463453888893129,0.3722958862781524,0.3542074263095855,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870300292969,0.818301796913147,0.2424698024988174,1.0992043018341064,283.9867248535156,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0088195800781,283.98602294921875,1.0,0.5289781093597412,1.0,1.0,0.0,1.0,-2.9157936573028564,2.9157867431640625,6.8292579271656e-06,2.2493491172790527,0.9515936970710754,0.9515936970710754,0.0,104.17854309082033,92.0,50965.25390625,-0.0,1934.4901123046875,1.0,279.4562072753906,282.5757751464844,293.2719421386719,296.5535888671875,293.1499938964844,293.1499938964844,279.1499938964844,36921.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967419981956482,1.0,0.0,0.0,3.906220197677612,3.906247138977051,1.018138163999538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.06982421875,0.0,1844.72265625,1895.4371337890625,0.0,4018.445556640625,0.9633607268333436,1.0,0.0,3.0,1.0,0.0
12328920,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98687744140625,0.8901161551475525,0.314866304397583,0.2850822210311889,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.9890727996826172,0.4269034266471863,0.4056736826896667,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.9740017652511596,0.4048259556293487,0.2842889428138733,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867858886719,0.9463453888893129,0.3722958862781524,0.3542074263095855,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870300292969,0.818301796913147,0.2424698024988174,1.0992043018341064,283.9867248535156,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0088195800781,283.98602294921875,1.0,0.5289781093597412,1.0,1.0,0.0,1.0,-2.9157936573028564,2.9157867431640625,6.8292579271656e-06,2.2493491172790527,0.9515936970710754,0.9515936970710754,0.0,104.17854309082033,92.0,50965.25390625,-0.0,1934.4901123046875,1.0,279.4562072753906,282.5757751464844,293.2719421386719,296.5535888671875,293.1499938964844,293.1499938964844,279.1499938964844,36921.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967419981956482,1.0,0.0,0.0,3.906220197677612,3.906247138977051,1.018138163999538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.06982421875,0.0,1844.72265625,1895.4371337890625,0.0,4018.445556640625,0.9633607268333436,1.0,0.0,3.0,1.0,0.0
12328980,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8060913085937,0.8881670832633972,0.3111558854579925,0.2817673683166504,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80596923828125,0.9878653287887572,0.4226828515529632,0.4017178416252136,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8059997558594,0.9725369811058044,0.4007191956043243,0.2814446985721588,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8060302734375,0.944832682609558,0.3687045276165008,0.3508370220661163,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8062438964844,0.8170021772384644,0.2399431616067886,1.0879045724868774,283.80596923828125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.00152587890625,283.8053894042969,1.0,0.5239670276641846,1.0,1.0,0.0,1.0,-2.8860015869140625,2.885994911193848,6.689727797493106e-06,2.226059913635254,0.9347978830337524,0.9347978830337524,0.0,102.5142822265625,95.0,52063.0390625,-0.0,1877.9229736328125,1.0,279.1564636230469,282.3790588378906,293.328857421875,296.6831970214844,293.1499938964844,293.1499938964844,278.8500061035156,37209.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749158024787904,1.0,0.0,0.0,3.8624112606048575,3.86243748664856,9.954289907909697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.53271484375,0.0,1792.155029296875,1895.4371337890625,0.0,4084.37451171875,0.9536762833595276,1.0,0.0,3.0,1.0,0.0
12329040,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8060913085937,0.8881670832633972,0.3111558854579925,0.2817673683166504,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80596923828125,0.9878653287887572,0.4226828515529632,0.4017178416252136,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8059997558594,0.9725369811058044,0.4007191956043243,0.2814446985721588,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8060302734375,0.944832682609558,0.3687045276165008,0.3508370220661163,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8062438964844,0.8170021772384644,0.2399431616067886,1.0879045724868774,283.80596923828125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.00152587890625,283.8053894042969,1.0,0.5239670276641846,1.0,1.0,0.0,1.0,-2.8860015869140625,2.885994911193848,6.689727797493106e-06,2.226059913635254,0.9347978830337524,0.9347978830337524,0.0,102.5142822265625,95.0,52063.0390625,-0.0,1877.9229736328125,1.0,279.1564636230469,282.3790588378906,293.328857421875,296.6831970214844,293.1499938964844,293.1499938964844,278.8500061035156,37209.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749158024787904,1.0,0.0,0.0,3.8624112606048575,3.86243748664856,9.954289907909697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.53271484375,0.0,1792.155029296875,1895.4371337890625,0.0,4084.37451171875,0.9536762833595276,1.0,0.0,3.0,1.0,0.0
12329100,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66961669921875,0.8848572373390198,0.3092958331108093,0.2801592051982879,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66802978515625,0.9851181507110596,0.4205579757690429,0.3997787833213806,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66827392578125,0.9693607091903688,0.3986522853374481,0.2800548374652862,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6686706542969,0.9412950277328492,0.366894394159317,0.3491871953010559,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714782714844,0.8143366575241089,0.2386690825223922,1.0823956727981567,283.66796875,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9981994628906,283.6596374511719,1.0,0.5219843983650208,1.0,1.0,0.0,1.0,-2.87146258354187,2.871455907821656,6.622158252866939e-06,2.2146944999694824,0.9249203205108644,0.9249203205108644,0.0,102.44912719726562,95.0,53068.17578125,-0.0,1854.35888671875,1.0,278.8961486816406,282.2181701660156,293.3767395019531,296.8478698730469,293.1499938964844,293.1499938964844,278.8500061035156,37385.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804863929748536,1.0,0.0,0.0,3.8361079692840576,3.836134195327759,9.819173101277556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.8876953125,0.0,1761.14501953125,1895.4371337890625,0.0,4132.94970703125,0.9478408098220824,1.0,0.0,3.0,1.0,0.0
