time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329160,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6292724609375,0.8800011277198792,0.3073894381523132,0.2784699499607086,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.9808189868927002,0.4183816015720367,0.3977583646774292,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.62921142578125,0.9644345641136168,0.396533191204071,0.2785984873771667,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62921142578125,0.9358810782432556,0.3650364279747009,0.3474670946598053,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62939453125,0.8102883696556091,0.2373576760292053,1.0766900777816772,283.6291809082031,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9945678710937,283.6287536621094,1.0,0.5202106237411499,1.0,1.0,0.0,1.0,-2.856327772140503,2.856321334838867,6.5522144723217934e-06,2.202876806259156,0.915675938129425,0.915675938129425,0.0,102.8477020263672,98.0,53038.9375,-0.0,1832.326904296875,1.0,278.8568115234375,282.1880187988281,293.37896728515625,296.7992858886719,293.1499938964844,293.1499938964844,278.54998779296875,37548.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816715121269226,1.0,0.0,0.0,3.806103467941284,3.8061294555664062,9.66617108133505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.47900390625,0.0,1725.958740234375,1895.4371337890625,0.0,4143.236328125,0.9412410259246826,1.0,0.0,3.0,1.0,0.0
12329220,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4584045410156,0.8688990473747253,0.3035999238491058,0.2751851975917816,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.9699994325637816,0.4140295684337616,0.3937866985797882,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.9522795081138612,0.3922994136810303,0.2757450938224792,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.923054337501526,0.3613196611404419,0.3440874814987182,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4584655761719,0.8004266023635864,0.2347386926412582,1.0655008554458618,283.4583435058594,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9881591796875,283.4581298828125,1.0,0.517179548740387,1.0,1.0,0.0,1.0,-2.826666116714477,2.826659679412842,6.416209089366021e-06,2.1797149181365967,0.8943212032318115,0.8943212032318115,0.0,104.3055191040039,101.0,53875.08203125,0.0,1793.00341796875,1.0,278.5572814941406,282.0048522949219,293.4212951660156,296.899658203125,293.1499938964844,293.1499938964844,278.8500061035156,37944.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876558184623718,1.0,0.0,0.0,3.735074758529663,3.7350997924804688,9.308760695603268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.7685546875,0.0,1644.7838134765625,1895.4371337890625,0.0,4194.90771484375,0.9255871176719666,1.0,0.0,3.0,1.0,0.0
12329280,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4584045410156,0.8688990473747253,0.3035999238491058,0.2751851975917816,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.9699994325637816,0.4140295684337616,0.3937866985797882,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.9522795081138612,0.3922994136810303,0.2757450938224792,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.923054337501526,0.3613196611404419,0.3440874814987182,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4584655761719,0.8004266023635864,0.2347386926412582,1.0655008554458618,283.4583435058594,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9881591796875,283.4581298828125,1.0,0.517179548740387,1.0,1.0,0.0,1.0,-2.826666116714477,2.826659679412842,6.416209089366021e-06,2.1797149181365967,0.8943212032318115,0.8943212032318115,0.0,104.3055191040039,101.0,53875.08203125,0.0,1793.00341796875,1.0,278.5572814941406,282.0048522949219,293.4212951660156,296.899658203125,293.1499938964844,293.1499938964844,278.8500061035156,37944.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876558184623718,1.0,0.0,0.0,3.735074758529663,3.7350997924804688,9.308760695603268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.7685546875,0.0,1644.7838134765625,1895.4371337890625,0.0,4194.90771484375,0.9255871176719666,1.0,0.0,3.0,1.0,0.0
12329340,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6756286621094,0.8609843254089355,0.3014261722564697,0.2728289663791656,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6762390136719,0.9613125920295716,0.411175012588501,0.3906971216201782,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761474609375,0.9428555965423584,0.3896747827529907,0.2736006081104278,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6759948730469,0.9137009978294371,0.3589361011981964,0.3414870798587799,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6749572753906,0.7930450439453125,0.2330836653709411,1.056912899017334,283.67626953125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.99188232421875,283.6795959472656,1.0,0.514951765537262,1.0,1.0,0.0,1.0,-2.804081439971924,2.804075002670288,6.313186531770043e-06,2.1618845462799072,0.8790226578712463,0.8790226578712463,0.0,105.43321990966795,104.0,52334.73046875,0.0,1763.632568359375,1.0,278.842529296875,282.25262451171875,293.38897705078125,296.7032165527344,293.1499938964844,293.1499938964844,279.1499938964844,37953.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734422564506532,1.0,0.0,0.0,3.661455154418945,3.6614797115325928,8.945420404415927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.0537109375,0.0,1560.6142578125,1895.4371337890625,0.0,4071.4638671875,0.9091938138008118,1.0,0.0,3.0,1.0,0.0
12329400,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6756286621094,0.8609843254089355,0.3014261722564697,0.2728289663791656,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6762390136719,0.9613125920295716,0.411175012588501,0.3906971216201782,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761474609375,0.9428555965423584,0.3896747827529907,0.2736006081104278,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6759948730469,0.9137009978294371,0.3589361011981964,0.3414870798587799,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6749572753906,0.7930450439453125,0.2330836653709411,1.056912899017334,283.67626953125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.99188232421875,283.6795959472656,1.0,0.514951765537262,1.0,1.0,0.0,1.0,-2.804081439971924,2.804075002670288,6.313186531770043e-06,2.1618845462799072,0.8790226578712463,0.8790226578712463,0.0,105.43321990966795,104.0,52334.73046875,0.0,1763.632568359375,1.0,278.842529296875,282.25262451171875,293.38897705078125,296.7032165527344,293.1499938964844,293.1499938964844,279.1499938964844,37953.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734422564506532,1.0,0.0,0.0,3.661455154418945,3.6614797115325928,8.945420404415927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.0537109375,0.0,1560.6142578125,1895.4371337890625,0.0,4071.4638671875,0.9091938138008118,1.0,0.0,3.0,1.0,0.0
12329460,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.8579840660095215,0.3006652891635895,0.2719278335571289,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.957520306110382,0.4097949862480163,0.3891440033912658,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.9389475584030152,0.3885298371315002,0.2726207375526428,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.910009741783142,0.3579119145870209,0.3402861952781677,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181823730469,0.7902150750160217,0.2325670272111892,1.0536234378814695,283.9195861816406,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00640869140625,283.9232788085937,1.0,0.5140318870544434,1.0,1.0,0.0,1.0,-2.7945470809936523,2.794540882110596,6.2697472458239645e-06,2.154266119003296,0.8671971559524536,0.8671971559524536,0.0,105.8555908203125,107.0,50891.88671875,0.0,1751.10205078125,1.0,279.1415710449219,282.51983642578125,293.4101867675781,296.6191711425781,293.1499938964844,293.1499938964844,279.45001220703125,37795.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587838649749756,1.0,0.0,0.0,3.593478918075561,3.593502759933472,8.616353852630709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.31396484375,0.0,1484.4183349609375,1895.4371337890625,0.0,3941.73779296875,0.8939590454101562,1.0,0.0,3.0,1.0,0.0
12329520,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.8579840660095215,0.3006652891635895,0.2719278335571289,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.957520306110382,0.4097949862480163,0.3891440033912658,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.9389475584030152,0.3885298371315002,0.2726207375526428,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.910009741783142,0.3579119145870209,0.3402861952781677,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181823730469,0.7902150750160217,0.2325670272111892,1.0536234378814695,283.9195861816406,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00640869140625,283.9232788085937,1.0,0.5140318870544434,1.0,1.0,0.0,1.0,-2.7945470809936523,2.794540882110596,6.2697472458239645e-06,2.154266119003296,0.8671971559524536,0.8671971559524536,0.0,105.8555908203125,107.0,50891.88671875,0.0,1751.10205078125,1.0,279.1415710449219,282.51983642578125,293.4101867675781,296.6191711425781,293.1499938964844,293.1499938964844,279.45001220703125,37795.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587838649749756,1.0,0.0,0.0,3.593478918075561,3.593502759933472,8.616353852630709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.31396484375,0.0,1484.4183349609375,1895.4371337890625,0.0,3941.73779296875,0.8939590454101562,1.0,0.0,3.0,1.0,0.0
12329580,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1608581542969,0.856002688407898,0.3005692362785339,0.271744817495346,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614990234375,0.9547290802001952,0.4091937243938446,0.3884512484073639,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.936150848865509,0.388122409582138,0.2722505629062652,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1612548828125,0.9075024127960204,0.3576254844665527,0.3398963510990143,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601257324219,0.7885478138923645,0.2327437847852707,1.0538687705993652,284.1615295410156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0260009765625,284.16510009765625,1.0,0.5142897367477417,1.0,1.0,0.0,1.0,-2.792870044708252,2.792863607406616,6.2619010350317694e-06,2.1528244018554688,0.8585880398750305,0.8585880398750305,0.0,106.4857177734375,110.0,49527.74609375,0.0,1751.554931640625,1.0,279.4410095214844,282.7831420898437,293.4364624023437,296.5595092773437,293.1499938964844,293.1499938964844,279.75,37534.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461491703987122,1.0,0.0,0.0,3.5350234508514404,3.5350465774536133,8.33830711144401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.9873046875,0.0,1420.0926513671875,1895.4371337890625,0.0,3828.205078125,0.8807860016822815,1.0,0.0,3.0,1.0,0.0
12329640,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1608581542969,0.856002688407898,0.3005692362785339,0.271744817495346,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614990234375,0.9547290802001952,0.4091937243938446,0.3884512484073639,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.936150848865509,0.388122409582138,0.2722505629062652,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1612548828125,0.9075024127960204,0.3576254844665527,0.3398963510990143,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601257324219,0.7885478138923645,0.2327437847852707,1.0538687705993652,284.1615295410156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0260009765625,284.16510009765625,1.0,0.5142897367477417,1.0,1.0,0.0,1.0,-2.792870044708252,2.792863607406616,6.2619010350317694e-06,2.1528244018554688,0.8585880398750305,0.8585880398750305,0.0,106.4857177734375,110.0,49527.74609375,0.0,1751.554931640625,1.0,279.4410095214844,282.7831420898437,293.4364624023437,296.5595092773437,293.1499938964844,293.1499938964844,279.75,37534.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461491703987122,1.0,0.0,0.0,3.5350234508514404,3.5350465774536133,8.33830711144401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.9873046875,0.0,1420.0926513671875,1895.4371337890625,0.0,3828.205078125,0.8807860016822815,1.0,0.0,3.0,1.0,0.0
12329700,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.31964111328125,0.8547564744949341,0.3006468713283539,0.2717738747596741,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3217468261719,0.952990710735321,0.4090541005134582,0.3882705867290497,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.9343960285186768,0.3880656957626343,0.2721752822399139,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208923339844,0.9059783220291138,0.3576368391513824,0.3398626744747162,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172607421875,0.7875468730926514,0.2329876273870468,1.0547853708267212,284.3218078613281,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0364074707031,284.333251953125,1.0,0.5147712826728821,1.0,1.0,0.0,1.0,-2.793656587600708,2.793650388717652,6.265340743993875e-06,2.1533901691436768,0.855949342250824,0.855949342250824,0.0,107.01873016357422,110.0,48403.0546875,0.0,1755.292236328125,1.0,279.6951904296875,282.9681701660156,293.4243469238281,296.4305725097656,293.1499938964844,293.1499938964844,279.75,37363.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93844074010849,1.0,0.0,0.0,3.509974956512451,3.509997844696045,8.220558811444789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.18310546875,0.0,1392.70361328125,1895.4371337890625,0.0,3758.257080078125,0.8751436471939087,1.0,0.0,3.0,1.0,0.0
12329760,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946533203125,0.8536994457244873,0.3008365631103515,0.2719494104385376,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3952331542969,0.9514302611351012,0.4090414941310882,0.3882536590099334,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3951416015625,0.9328464865684508,0.3881318867206573,0.2722218036651611,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949890136719,0.9046608209609984,0.3577671945095062,0.3399796187877655,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3940124511719,0.7867358326911926,0.2333404868841171,1.056308627128601,284.395263671875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0473327636719,284.3984680175781,1.0,0.5154730677604675,1.0,1.0,0.0,1.0,-2.795872449874878,2.7958662509918213,6.275216946960427e-06,2.155067205429077,0.8530362248420715,0.8530362248420715,0.0,107.59564971923828,113.0,48205.91015625,0.0,1761.4212646484375,1.0,279.7406005859375,283.0371398925781,293.4515380859375,296.495361328125,293.1499938964844,293.1499938964844,280.04998779296875,37208.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350510835647584,1.0,0.0,0.0,3.4886834621429443,3.488706350326538,8.12113000847603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.76611328125,0.0,1369.6331787109375,1895.4371337890625,0.0,3727.350830078125,0.8702622056007385,1.0,0.0,3.0,1.0,0.0
12329820,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8508472442626953,0.3013304471969604,0.2723962068557739,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.9473354816436768,0.4091763496398926,0.3883724510669708,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.9287594556808472,0.3884068131446838,0.2724102735519409,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166381835937,0.901273250579834,0.3581806719303131,0.3403640687465668,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.7844914197921753,0.2342025935649871,1.0601527690887451,284.61688232421875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.068603515625,284.61962890625,1.0,0.5173467397689819,1.0,1.0,0.0,1.0,-2.801858425140381,2.801852226257324,6.302084329945501e-06,2.1596665382385254,0.8503553867340088,0.8503553867340088,0.0,109.17498016357422,116.0,46905.9453125,0.0,1778.1220703125,1.0,280.04010009765625,283.27880859375,293.4528503417969,296.4198303222656,293.1499938964844,293.1499938964844,280.3500061035156,36849.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924884557723999,1.0,0.0,0.0,3.455808639526367,3.4558310508728027,7.96879533027095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.23876953125,0.0,1333.681884765625,1895.4371337890625,0.0,3634.166259765625,0.8626994490623474,1.0,0.0,3.0,1.0,0.0
12329880,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8508472442626953,0.3013304471969604,0.2723962068557739,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.9473354816436768,0.4091763496398926,0.3883724510669708,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.9287594556808472,0.3884068131446838,0.2724102735519409,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166381835937,0.901273250579834,0.3581806719303131,0.3403640687465668,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.7844914197921753,0.2342025935649871,1.0601527690887451,284.61688232421875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.068603515625,284.61962890625,1.0,0.5173467397689819,1.0,1.0,0.0,1.0,-2.801858425140381,2.801852226257324,6.302084329945501e-06,2.1596665382385254,0.8503553867340088,0.8503553867340088,0.0,109.17498016357422,116.0,46905.9453125,0.0,1778.1220703125,1.0,280.04010009765625,283.27880859375,293.4528503417969,296.4198303222656,293.1499938964844,293.1499938964844,280.3500061035156,36849.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924884557723999,1.0,0.0,0.0,3.455808639526367,3.4558310508728027,7.96879533027095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.23876953125,0.0,1333.681884765625,1895.4371337890625,0.0,3634.166259765625,0.8626994490623474,1.0,0.0,3.0,1.0,0.0
12329940,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8475446701049805,0.3019751608371734,0.273003488779068,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.942546844482422,0.4095079004764557,0.388705849647522,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9240335822105408,0.3888624608516693,0.2727454602718353,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.89737868309021,0.3587776720523834,0.3409507274627685,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.7818587422370911,0.2352392524480819,1.0649222135543823,284.82489013671875,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0889892578125,284.8270874023437,1.0,0.5197213888168335,1.0,1.0,0.0,1.0,-2.8098273277282715,2.809820890426636,6.338050297927111e-06,2.165839910507202,0.8503541946411133,0.8503541946411133,0.0,111.14012908935548,119.0,45610.890625,0.0,1799.80029296875,1.0,280.33984375,283.5072326660156,293.4401550292969,296.3310852050781,293.1499938964844,293.1499938964844,280.6499938964844,36482.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152438044548036,1.0,0.0,0.0,3.4367854595184326,3.43680739402771,7.881304782131338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9814453125,0.0,1312.044189453125,1895.4371337890625,0.0,3545.202392578125,0.8581953048706055,1.0,0.0,3.0,1.0,0.0
12330000,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8475446701049805,0.3019751608371734,0.273003488779068,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.942546844482422,0.4095079004764557,0.388705849647522,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9240335822105408,0.3888624608516693,0.2727454602718353,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.89737868309021,0.3587776720523834,0.3409507274627685,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.7818587422370911,0.2352392524480819,1.0649222135543823,284.82489013671875,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0889892578125,284.8270874023437,1.0,0.5197213888168335,1.0,1.0,0.0,1.0,-2.8098273277282715,2.809820890426636,6.338050297927111e-06,2.165839910507202,0.8503541946411133,0.8503541946411133,0.0,111.14012908935548,119.0,45610.890625,0.0,1799.80029296875,1.0,280.33984375,283.5072326660156,293.4401550292969,296.3310852050781,293.1499938964844,293.1499938964844,280.6499938964844,36482.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152438044548036,1.0,0.0,0.0,3.4367854595184326,3.43680739402771,7.881304782131338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9814453125,0.0,1312.044189453125,1895.4371337890625,0.0,3545.202392578125,0.8581953048706055,1.0,0.0,3.0,1.0,0.0
12330060,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8435184359550476,0.3025531470775604,0.2736357450485229,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9367066621780396,0.4098057448863983,0.3891005218029022,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9183635115623474,0.3892739117145538,0.2731172740459442,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8926479816436768,0.3593276739120483,0.3415865004062652,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7785016894340515,0.2362105101346969,1.069860816001892,285.0186767578125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1062316894531,285.0202941894531,1.0,0.5224035978317261,1.0,1.0,0.0,1.0,-2.818209171295166,2.8182029724121094,6.376126748364186e-06,2.1723947525024414,0.8528398871421814,0.8528398871421814,0.0,113.5299835205078,122.0,44307.30078125,-0.0,1824.276123046875,1.0,280.63970947265625,283.7222900390625,293.41455078125,296.2289123535156,293.1499938964844,293.1499938964844,280.95001220703125,36125.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057144522666932,1.0,0.0,0.0,3.43127965927124,3.4313015937805176,7.856073693801591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.85302734375,0.0,1304.0577392578125,1895.4371337890625,0.0,3456.79052734375,0.8566901087760925,1.0,0.0,3.0,1.0,0.0
12330120,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8435184359550476,0.3025531470775604,0.2736357450485229,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9367066621780396,0.4098057448863983,0.3891005218029022,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9183635115623474,0.3892739117145538,0.2731172740459442,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8926479816436768,0.3593276739120483,0.3415865004062652,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7785016894340515,0.2362105101346969,1.069860816001892,285.0186767578125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1062316894531,285.0202941894531,1.0,0.5224035978317261,1.0,1.0,0.0,1.0,-2.818209171295166,2.8182029724121094,6.376126748364186e-06,2.1723947525024414,0.8528398871421814,0.8528398871421814,0.0,113.5299835205078,122.0,44307.30078125,-0.0,1824.276123046875,1.0,280.63970947265625,283.7222900390625,293.41455078125,296.2289123535156,293.1499938964844,293.1499938964844,280.95001220703125,36125.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057144522666932,1.0,0.0,0.0,3.43127965927124,3.4313015937805176,7.856073693801591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.85302734375,0.0,1304.0577392578125,1895.4371337890625,0.0,3456.79052734375,0.8566901087760925,1.0,0.0,3.0,1.0,0.0
12330180,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8385360836982727,0.3029849827289581,0.2741423845291137,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.929500937461853,0.4099669158458709,0.3893775045871734,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.9115577340126038,0.3895478844642639,0.2734000980854034,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8868085145950317,0.3597248494625091,0.3420896828174591,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.7740912437438965,0.2369898408651352,1.0740114450454712,285.19854736328125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1194152832031,285.1995849609375,1.0,0.5251540541648865,1.0,1.0,0.0,1.0,-2.8250856399536133,2.825079202651977,6.407529326679651e-06,2.177809238433838,0.8576282262802124,0.8576282262802124,0.0,116.36589050292967,125.0,42982.58203125,-0.0,1848.6744384765625,1.0,280.939697265625,283.92462158203125,293.37896728515625,296.1150207519531,293.1499938964844,293.1499938964844,281.25,35790.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959299325942993,1.0,0.0,0.0,3.438463926315308,3.438485860824585,7.889005360084411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.4189453125,0.0,1308.8350830078125,1895.4371337890625,0.0,3365.6162109375,0.858015239238739,1.0,0.0,3.0,1.0,0.0
12330240,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8385360836982727,0.3029849827289581,0.2741423845291137,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.929500937461853,0.4099669158458709,0.3893775045871734,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.9115577340126038,0.3895478844642639,0.2734000980854034,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8868085145950317,0.3597248494625091,0.3420896828174591,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.7740912437438965,0.2369898408651352,1.0740114450454712,285.19854736328125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1194152832031,285.1995849609375,1.0,0.5251540541648865,1.0,1.0,0.0,1.0,-2.8250856399536133,2.825079202651977,6.407529326679651e-06,2.177809238433838,0.8576282262802124,0.8576282262802124,0.0,116.36589050292967,125.0,42982.58203125,-0.0,1848.6744384765625,1.0,280.939697265625,283.92462158203125,293.37896728515625,296.1150207519531,293.1499938964844,293.1499938964844,281.25,35790.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959299325942993,1.0,0.0,0.0,3.438463926315308,3.438485860824585,7.889005360084411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.4189453125,0.0,1308.8350830078125,1895.4371337890625,0.0,3365.6162109375,0.858015239238739,1.0,0.0,3.0,1.0,0.0
12330300,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.835813045501709,0.3031550049781799,0.2743360996246338,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.925569236278534,0.4100038409233093,0.389458566904068,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.9079562425613404,0.3896403908729553,0.27349653840065,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8836238980293274,0.359875738620758,0.3422822654247284,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.771628737449646,0.2373207062482834,1.0757845640182495,285.3238525390625,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1247253417969,285.3323974609375,1.0,0.5265153050422668,1.0,1.0,0.0,1.0,-2.827895164489746,2.8278887271881104,6.420421414077282e-06,2.180039405822754,0.8613214492797852,0.8613214492797852,0.0,117.90264892578124,125.0,41850.3515625,-0.0,1860.4984130859373,1.0,281.1927490234375,284.0757751464844,293.3355407714844,295.9587707519531,293.1499938964844,293.1499938964844,281.25,35621.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888161182403564,1.0,0.0,0.0,3.446244716644287,3.4462666511535645,7.924749070298276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.14794921875,0.0,1315.400390625,1895.4371337890625,0.0,3299.13427734375,0.8596457242965698,1.0,0.0,3.0,1.0,0.0
12330360,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.833356499671936,0.3033592104911804,0.2745902240276336,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.9219738841056824,0.4100721180438995,0.3895949721336365,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.9047640562057496,0.3897672295570373,0.2736397683620453,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.8807162046432495,0.360050618648529,0.342518538236618,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.7693877816200256,0.2376571297645568,1.0776246786117554,285.36676025390625,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1298217773437,285.3673095703125,1.0,0.5278869271278381,1.0,1.0,0.0,1.0,-2.8310322761535645,2.8310258388519287,6.434810984501382e-06,2.1825199127197266,0.8645785450935364,0.8645785450935364,0.0,119.38654327392578,128.0,41637.8046875,-0.0,1872.608154296875,1.0,281.23992919921875,284.1164245605469,293.334716796875,295.9910888671875,293.1499938964844,293.1499938964844,281.54998779296875,35483.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88576340675354,1.0,0.0,0.0,3.4572432041168213,3.4572653770446777,7.975413041094725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.2099609375,0.0,1325.4412841796875,1895.4371337890625,0.0,3270.566162109375,0.8619411587715149,1.0,0.0,3.0,1.0,0.0
12330420,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.525146484375,0.8283103108406067,0.3037135303020477,0.2750178873538971,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.9147053956985474,0.410160481929779,0.3897934257984161,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.8984618186950684,0.3899702429771423,0.273866057395935,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.8747787475585938,0.3603453338146209,0.3429145216941833,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.7647629976272583,0.2382571101188659,1.0809119939804075,285.5252380371094,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1382751464844,285.5254211425781,1.0,0.530579149723053,1.0,1.0,0.0,1.0,-2.83648419380188,2.836477756500244,6.459936685132561e-06,2.186867475509644,0.8735781311988831,0.8735781311988831,0.0,122.46332550048828,131.0,40272.7109375,-0.0,1896.122314453125,1.0,281.54010009765625,284.2995300292969,293.2829895019531,295.8581848144531,293.1499938964844,293.1499938964844,281.8500061035156,35207.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751654028892517,1.0,0.0,0.0,3.48638653755188,3.4864089488983154,8.110439466690877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.14794921875,0.0,1352.983154296875,1895.4371337890625,0.0,3171.257568359375,0.8682078123092651,1.0,0.0,3.0,1.0,0.0
12330480,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.525146484375,0.8283103108406067,0.3037135303020477,0.2750178873538971,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.9147053956985474,0.410160481929779,0.3897934257984161,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.8984618186950684,0.3899702429771423,0.273866057395935,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.8747787475585938,0.3603453338146209,0.3429145216941833,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.7647629976272583,0.2382571101188659,1.0809119939804075,285.5252380371094,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1382751464844,285.5254211425781,1.0,0.530579149723053,1.0,1.0,0.0,1.0,-2.83648419380188,2.836477756500244,6.459936685132561e-06,2.186867475509644,0.8735781311988831,0.8735781311988831,0.0,122.46332550048828,131.0,40272.7109375,-0.0,1896.122314453125,1.0,281.54010009765625,284.2995300292969,293.2829895019531,295.8581848144531,293.1499938964844,293.1499938964844,281.8500061035156,35207.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751654028892517,1.0,0.0,0.0,3.48638653755188,3.4864089488983154,8.110439466690877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.14794921875,0.0,1352.983154296875,1895.4371337890625,0.0,3171.257568359375,0.8682078123092651,1.0,0.0,3.0,1.0,0.0
12330540,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.8234787583351135,0.304065078496933,0.2754396796226501,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.9079664945602416,0.4102512896060943,0.3899903297424316,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.8924524784088135,0.3901738822460174,0.2740906178951263,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.869129478931427,0.3606297969818115,0.3432964086532593,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.7603424787521362,0.2388137876987457,1.0839838981628418,285.6763610839844,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1452331542969,285.6762390136719,1.0,0.5332286357879639,1.0,1.0,0.0,1.0,-2.841649055480957,2.8416426181793213,6.483844572358066e-06,2.1910128593444824,0.8845457434654236,0.8845457434654236,0.0,125.5481185913086,134.0,38882.32421875,-0.0,1919.3023681640625,1.0,281.8404541015625,284.4761657714844,293.22393798828125,295.716552734375,293.1499938964844,293.1499938964844,282.1499938964844,34966.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640388250350952,1.0,0.0,0.0,3.524598360061645,3.52462100982666,8.289199513455969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.39794921875,0.0,1390.6064453125,1895.4371337890625,0.0,3066.888671875,0.8765370845794678,1.0,0.0,3.0,1.0,0.0
12330600,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.8234787583351135,0.304065078496933,0.2754396796226501,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.9079664945602416,0.4102512896060943,0.3899903297424316,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.8924524784088135,0.3901738822460174,0.2740906178951263,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.869129478931427,0.3606297969818115,0.3432964086532593,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.7603424787521362,0.2388137876987457,1.0839838981628418,285.6763610839844,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1452331542969,285.6762390136719,1.0,0.5332286357879639,1.0,1.0,0.0,1.0,-2.841649055480957,2.8416426181793213,6.483844572358066e-06,2.1910128593444824,0.8845457434654236,0.8845457434654236,0.0,125.5481185913086,134.0,38882.32421875,-0.0,1919.3023681640625,1.0,281.8404541015625,284.4761657714844,293.22393798828125,295.716552734375,293.1499938964844,293.1499938964844,282.1499938964844,34966.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640388250350952,1.0,0.0,0.0,3.524598360061645,3.52462100982666,8.289199513455969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.39794921875,0.0,1390.6064453125,1895.4371337890625,0.0,3066.888671875,0.8765370845794678,1.0,0.0,3.0,1.0,0.0
12330660,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.8188679218292236,0.3044257760047912,0.2758669853210449,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.9019129276275636,0.4103576838970184,0.3901987969875335,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.8867585062980652,0.3903856873512268,0.2743190824985504,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.8638151288032532,0.3609210848808288,0.3436810970306396,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.7561697363853455,0.2393426895141601,1.0869144201278689,285.8218994140625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.15106201171875,285.8215026855469,1.0,0.5358421802520752,1.0,1.0,0.0,1.0,-2.846672773361206,2.8466663360595703,6.5071944845840335e-06,2.1950693130493164,0.8974190950393677,0.8974190950393677,0.0,128.62060546875,137.0,37462.265625,-0.0,1942.2760009765625,1.0,282.1408386230469,284.64801025390625,293.1580505371094,295.5663757324219,293.1499938964844,293.1499938964844,282.45001220703125,34759.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522810339927673,1.0,0.0,0.0,3.570520162582397,3.5705432891845703,8.50660512696777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.7763671875,0.0,1437.44921875,1895.4371337890625,0.0,2956.64013671875,0.8866362571716309,1.0,0.0,3.0,1.0,0.0
12330720,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.8188679218292236,0.3044257760047912,0.2758669853210449,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.9019129276275636,0.4103576838970184,0.3901987969875335,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.8867585062980652,0.3903856873512268,0.2743190824985504,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.8638151288032532,0.3609210848808288,0.3436810970306396,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.7561697363853455,0.2393426895141601,1.0869144201278689,285.8218994140625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.15106201171875,285.8215026855469,1.0,0.5358421802520752,1.0,1.0,0.0,1.0,-2.846672773361206,2.8466663360595703,6.5071944845840335e-06,2.1950693130493164,0.8974190950393677,0.8974190950393677,0.0,128.62060546875,137.0,37462.265625,-0.0,1942.2760009765625,1.0,282.1408386230469,284.64801025390625,293.1580505371094,295.5663757324219,293.1499938964844,293.1499938964844,282.45001220703125,34759.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522810339927673,1.0,0.0,0.0,3.570520162582397,3.5705432891845703,8.50660512696777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.7763671875,0.0,1437.44921875,1895.4371337890625,0.0,2956.64013671875,0.8866362571716309,1.0,0.0,3.0,1.0,0.0
12330780,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.8144530057907104,0.3048075735569,0.2763091921806335,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.8963328003883362,0.4104898571968078,0.3904284238815307,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.8813916444778442,0.3906172513961792,0.2745591402053833,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.8588368892669678,0.3612270057201385,0.3440771698951721,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.7522502541542053,0.2398549020290374,1.0897550582885742,285.96343994140625,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.156005859375,285.9628601074219,1.0,0.5384294390678406,1.0,1.0,0.0,1.0,-2.8516592979431152,2.8516528606414795,6.530457994813332e-06,2.199115753173828,0.9121574759483336,0.9121574759483336,0.0,131.6739044189453,140.0,36008.00390625,-0.0,1965.173583984375,1.0,282.4413146972656,284.8166809082031,293.0857849121094,295.40777587890625,293.1499938964844,293.1499938964844,282.1499938964844,34589.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397619128227234,1.0,0.0,0.0,3.6227564811706543,3.622780084609986,8.757327805142268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.044921875,0.0,1492.5975341796875,1895.4371337890625,0.0,2839.490966796875,0.898201048374176,1.0,0.0,3.0,1.0,0.0
12330840,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.8144530057907104,0.3048075735569,0.2763091921806335,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.8963328003883362,0.4104898571968078,0.3904284238815307,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.8813916444778442,0.3906172513961792,0.2745591402053833,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.8588368892669678,0.3612270057201385,0.3440771698951721,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.7522502541542053,0.2398549020290374,1.0897550582885742,285.96343994140625,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.156005859375,285.9628601074219,1.0,0.5384294390678406,1.0,1.0,0.0,1.0,-2.8516592979431152,2.8516528606414795,6.530457994813332e-06,2.199115753173828,0.9121574759483336,0.9121574759483336,0.0,131.6739044189453,140.0,36008.00390625,-0.0,1965.173583984375,1.0,282.4413146972656,284.8166809082031,293.0857849121094,295.40777587890625,293.1499938964844,293.1499938964844,282.1499938964844,34589.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397619128227234,1.0,0.0,0.0,3.6227564811706543,3.622780084609986,8.757327805142268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.044921875,0.0,1492.5975341796875,1895.4371337890625,0.0,2839.490966796875,0.898201048374176,1.0,0.0,3.0,1.0,0.0
12330900,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.8117648363113403,0.3044984340667724,0.2763739824295044,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.8930876851081848,0.4101066291332245,0.3903984427452087,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.8782521486282349,0.3902360796928406,0.2745572328567505,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.8559478521347046,0.3609768152236938,0.3441447615623474,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.7499359846115112,0.2398231923580169,1.0907267332077026,285.8158264160156,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1554870605469,285.8046569824219,1.0,0.5396616458892822,1.0,1.0,0.0,1.0,-2.852954864501953,2.8529484272003174,6.536798082379391e-06,2.2002975940704346,0.9165236949920654,0.9165236949920654,0.0,133.38427734375,140.0,36998.98828125,-0.0,1975.5924072265625,1.0,282.1988830566406,284.6443786621094,293.138916015625,295.6051025390625,293.1499938964844,293.1499938964844,282.1499938964844,34669.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484148383140564,1.0,0.0,0.0,3.64758038520813,3.647603988647461,8.877752293301455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.77880859375,0.0,1520.5264892578125,1895.4371337890625,0.0,2920.426025390625,0.9037668704986572,1.0,0.0,3.0,1.0,0.0
12330960,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.8074262738227844,0.3036197125911712,0.2758896052837372,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73699951171875,0.8882306218147278,0.4091860353946686,0.3898417353630066,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.8735024929046631,0.3892892599105835,0.2741334736347198,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372436523437,0.8516055345535278,0.3602343499660492,0.3437385261058807,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.7463453412055969,0.239412784576416,1.0900816917419434,285.7369384765625,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.15106201171875,285.7328491210937,1.0,0.540647566318512,1.0,1.0,0.0,1.0,-2.84993863105774,2.8499321937561035,6.523385309264995e-06,2.198152780532837,0.9209361672401428,0.9209361672401428,0.0,135.61854553222656,143.0,36993.33984375,-0.0,1981.544921875,1.0,282.1576843261719,284.5733337402344,293.1152648925781,295.5619812011719,293.1499938964844,293.1499938964844,281.8500061035156,34770.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550676107406616,1.0,0.0,0.0,3.66959547996521,3.66961932182312,8.985239787762112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.6474609375,0.0,1545.8314208984375,1895.4371337890625,0.0,2982.756103515625,0.9087947607040404,1.0,0.0,3.0,1.0,0.0
