time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331020,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.7964091897010803,0.3008767366409302,0.2739312052726745,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8766177892684937,0.4063182771205902,0.3876852095127105,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8621786832809448,0.3863663077354431,0.2725007236003876,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.8412612080574036,0.3577832877635956,0.3419539630413055,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826354980469,0.7375761270523071,0.2377752214670181,1.085025191307068,285.48101806640625,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1349182128906,285.4765625,1.0,0.5418140888214111,1.0,1.0,0.0,1.0,-2.834819793701172,2.834813356399536,6.454949470935389e-06,2.186761379241944,0.9260281324386596,0.9260281324386596,0.0,140.6661834716797,146.0,37857.98046875,-0.0,1981.4498291015625,1.0,281.8578796386719,284.3059997558594,293.0536499023437,295.5776672363281,293.1499938964844,293.1499938964844,281.54998779296875,35050.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730865120887756,1.0,0.0,0.0,3.705838680267334,3.7058629989624015,9.163604204331932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.5927734375,0.0,1588.9703369140625,1895.4371337890625,0.0,3151.761962890625,0.9171087741851808,1.0,0.0,3.0,1.0,0.0
12331080,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.7964091897010803,0.3008767366409302,0.2739312052726745,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8766177892684937,0.4063182771205902,0.3876852095127105,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8621786832809448,0.3863663077354431,0.2725007236003876,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.8412612080574036,0.3577832877635956,0.3419539630413055,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826354980469,0.7375761270523071,0.2377752214670181,1.085025191307068,285.48101806640625,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1349182128906,285.4765625,1.0,0.5418140888214111,1.0,1.0,0.0,1.0,-2.834819793701172,2.834813356399536,6.454949470935389e-06,2.186761379241944,0.9260281324386596,0.9260281324386596,0.0,140.6661834716797,146.0,37857.98046875,-0.0,1981.4498291015625,1.0,281.8578796386719,284.3059997558594,293.0536499023437,295.5776672363281,293.1499938964844,293.1499938964844,281.54998779296875,35050.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730865120887756,1.0,0.0,0.0,3.705838680267334,3.7058629989624015,9.163604204331932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.5927734375,0.0,1588.9703369140625,1895.4371337890625,0.0,3151.761962890625,0.9171087741851808,1.0,0.0,3.0,1.0,0.0
12331140,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.7846878170967102,0.2973566353321075,0.2711553871631622,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.864594042301178,0.4025516510009765,0.3845687508583069,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.8505356311798096,0.3825815618038177,0.27017742395401,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.8305425643920898,0.3544661700725555,0.3392513394355774,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.7282273769378662,0.235347181558609,1.076086163520813,285.2189636230469,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11297607421875,285.21435546875,1.0,0.5419276356697083,1.0,1.0,0.0,1.0,-2.8109607696533203,2.810954332351685,6.347167982312385e-06,2.1685471534729004,0.927573025226593,0.927573025226593,0.0,145.76901245117188,149.0,38572.57421875,-0.0,1967.5079345703125,1.0,281.55767822265625,284.03546142578125,292.9576110839844,295.5323486328125,293.1499938964844,293.1499938964844,281.25,35368.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877162337303162,1.0,0.0,0.0,3.730271100997925,3.730295896530152,9.284832458433812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9384765625,0.0,1619.4942626953125,1895.4371337890625,0.0,3288.84375,0.9228028655052184,1.0,0.0,3.0,1.0,0.0
12331200,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.7846878170967102,0.2973566353321075,0.2711553871631622,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.864594042301178,0.4025516510009765,0.3845687508583069,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.8505356311798096,0.3825815618038177,0.27017742395401,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.8305425643920898,0.3544661700725555,0.3392513394355774,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.7282273769378662,0.235347181558609,1.076086163520813,285.2189636230469,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11297607421875,285.21435546875,1.0,0.5419276356697083,1.0,1.0,0.0,1.0,-2.8109607696533203,2.810954332351685,6.347167982312385e-06,2.1685471534729004,0.927573025226593,0.927573025226593,0.0,145.76901245117188,149.0,38572.57421875,-0.0,1967.5079345703125,1.0,281.55767822265625,284.03546142578125,292.9576110839844,295.5323486328125,293.1499938964844,293.1499938964844,281.25,35368.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877162337303162,1.0,0.0,0.0,3.730271100997925,3.730295896530152,9.284832458433812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9384765625,0.0,1619.4942626953125,1895.4371337890625,0.0,3288.84375,0.9228028655052184,1.0,0.0,3.0,1.0,0.0
12331260,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.773467481136322,0.2933953106403351,0.2679221630096435,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8532980680465698,0.3982264101505279,0.3808574378490448,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.83963543176651,0.378273993730545,0.2674420773983001,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8202564716339111,0.3506068587303161,0.335969865322113,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7189552187919617,0.232399120926857,1.0645310878753662,284.9544982910156,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.0885925292969,284.9498291015625,1.0,0.541172206401825,1.0,1.0,0.0,1.0,-2.7815003395080566,2.781494140625,6.215144821908325e-06,2.1459689140319824,0.9255696535110474,0.9255696535110474,0.0,150.5362548828125,137.0,39157.59765625,-0.0,1943.208984375,1.0,281.2575378417969,283.7646484375,292.8563842773437,295.46795654296875,293.1499938964844,293.1499938964844,280.95001220703125,35707.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992040157318115,1.0,0.0,0.0,3.742154121398926,3.742179155349731,9.344082059214998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.8173828125,0.0,1635.890625,1895.4371337890625,0.0,3396.1630859375,0.9256930947303772,1.0,0.0,3.0,1.0,0.0
12331320,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.773467481136322,0.2933953106403351,0.2679221630096435,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8532980680465698,0.3982264101505279,0.3808574378490448,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.83963543176651,0.378273993730545,0.2674420773983001,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8202564716339111,0.3506068587303161,0.335969865322113,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7189552187919617,0.232399120926857,1.0645310878753662,284.9544982910156,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.0885925292969,284.9498291015625,1.0,0.541172206401825,1.0,1.0,0.0,1.0,-2.7815003395080566,2.781494140625,6.215144821908325e-06,2.1459689140319824,0.9255696535110474,0.9255696535110474,0.0,150.5362548828125,137.0,39157.59765625,-0.0,1943.208984375,1.0,281.2575378417969,283.7646484375,292.8563842773437,295.46795654296875,293.1499938964844,293.1499938964844,280.95001220703125,35707.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992040157318115,1.0,0.0,0.0,3.742154121398926,3.742179155349731,9.344082059214998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.8173828125,0.0,1635.890625,1895.4371337890625,0.0,3396.1630859375,0.9256930947303772,1.0,0.0,3.0,1.0,0.0
12331380,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.7703722715377808,0.2891624867916107,0.2641749978065491,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882019042969,0.8507341742515564,0.393525630235672,0.3765063285827636,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.8370531797409058,0.3736158311367035,0.2642518877983093,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.8178095817565918,0.346388429403305,0.3320640027523041,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.7163193225860596,0.2291103154420852,1.0500822067260742,284.6881408691406,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0638732910156,284.683349609375,1.0,0.5351778268814087,1.0,1.0,0.0,1.0,-2.7458813190460205,2.745875120162964,6.057309747120598e-06,2.118640422821045,0.9200018048286438,0.9200018048286438,0.0,148.80543518066406,125.0,39605.84375,-0.0,1879.213134765625,1.0,280.9574890136719,283.4940185546875,292.75616455078125,295.39599609375,293.1499938964844,293.1499938964844,280.6499938964844,36065.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908611297607422,1.0,0.0,0.0,3.740824460983277,3.740849256515503,9.337442179457868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.82080078125,0.0,1637.0869140625,1895.4371337890625,0.0,3483.711669921875,0.9256288409233092,1.0,0.0,3.0,1.0,0.0
12331440,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.7703722715377808,0.2891624867916107,0.2641749978065491,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882019042969,0.8507341742515564,0.393525630235672,0.3765063285827636,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.8370531797409058,0.3736158311367035,0.2642518877983093,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.8178095817565918,0.346388429403305,0.3320640027523041,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.7163193225860596,0.2291103154420852,1.0500822067260742,284.6881408691406,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0638732910156,284.683349609375,1.0,0.5351778268814087,1.0,1.0,0.0,1.0,-2.7458813190460205,2.745875120162964,6.057309747120598e-06,2.118640422821045,0.9200018048286438,0.9200018048286438,0.0,148.80543518066406,125.0,39605.84375,-0.0,1879.213134765625,1.0,280.9574890136719,283.4940185546875,292.75616455078125,295.39599609375,293.1499938964844,293.1499938964844,280.6499938964844,36065.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908611297607422,1.0,0.0,0.0,3.740824460983277,3.740849256515503,9.337442179457868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.82080078125,0.0,1637.0869140625,1895.4371337890625,0.0,3483.711669921875,0.9256288409233092,1.0,0.0,3.0,1.0,0.0
12331500,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.7709482908248901,0.2870039045810699,0.2622142136096954,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5091857910156,0.8517029285430908,0.3910945951938629,0.3741985261440277,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.509521484375,0.8379149436950684,0.3712164759635925,0.2625688016414642,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51007080078125,0.8186800479888916,0.3442026376724243,0.329979807138443,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140380859375,0.7168195843696594,0.2273976057767868,1.042229175567627,284.5090026855469,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.05206298828125,284.4957580566406,1.0,0.5310325622558594,1.0,1.0,0.0,1.0,-2.726787805557251,2.726781845092773,5.973474799247924e-06,2.1039607524871826,0.915325164794922,0.915325164794922,0.0,146.2198028564453,125.0,40270.41796875,-0.0,1837.785888671875,1.0,280.6989440917969,283.29736328125,292.73046875,295.4582824707031,293.1499938964844,293.1499938964844,280.6499938964844,36265.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150237441062928,1.0,0.0,0.0,3.73511004447937,3.7351348400115967,9.308936910201736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.5068359375,0.0,1631.9649658203125,1895.4371337890625,0.0,3543.16552734375,0.9244449734687804,1.0,0.0,3.0,1.0,0.0
12331560,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224853515625,0.7722705602645874,0.2847737371921539,0.2601202726364136,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4216613769531,0.8535003662109375,0.388572633266449,0.37173792719841,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217834472656,0.839557409286499,0.3687294721603393,0.2607707381248474,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219665527344,0.820310652256012,0.3419327735900879,0.3277548849582672,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4233093261719,0.7179771065711975,0.2256185263395309,1.0338525772094729,284.4216003417969,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0402526855469,284.4168701171875,1.0,0.5262978076934814,1.0,1.0,0.0,1.0,-2.706414699554444,2.706408739089966,5.884657184651587e-06,2.0882933139801025,0.9108774065971376,0.9108774065971376,0.0,142.97816467285156,113.0,39933.69921875,-0.0,1791.920166015625,1.0,280.657470703125,283.22528076171875,292.6562805175781,295.3169860839844,293.1499938964844,293.1499938964844,280.3500061035156,36449.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165363907814026,1.0,0.0,0.0,3.7253506183624254,3.725375413894653,9.260353408535592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.03662109375,0.0,1622.0560302734375,1895.4371337890625,0.0,3557.16015625,0.9224109053611756,1.0,0.0,3.0,1.0,0.0
12331620,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1586303710937,0.7774857878684998,0.2802743017673492,0.2558730840682983,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578063964844,0.8598488569259644,0.3834283947944641,0.366688072681427,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1579284667969,0.8454654812812805,0.3636714518070221,0.2570958733558655,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581115722656,0.826025128364563,0.3372997343540191,0.323177695274353,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1594543457031,0.722395122051239,0.2219923138618469,1.0165358781814575,284.15777587890625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0182189941406,284.153076171875,1.0,0.5155726671218872,1.0,1.0,0.0,1.0,-2.664518117904663,2.6645123958587646,5.704053364752326e-06,2.056052923202514,0.8982529044151306,0.8982529044151306,0.0,134.86318969726562,101.0,40151.73828125,-0.0,1692.94580078125,1.0,280.35772705078125,282.9608459472656,292.5556945800781,295.2308654785156,293.1499938964844,293.1499938964844,280.6499938964844,36867.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232639074325562,1.0,0.0,0.0,3.6944310665130615,3.694455623626709,9.107274649977626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.04248046875,0.0,1589.7305908203125,1895.4371337890625,0.0,3619.2490234375,0.915765345096588,1.0,0.0,3.0,1.0,0.0
12331680,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1586303710937,0.7774857878684998,0.2802743017673492,0.2558730840682983,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578063964844,0.8598488569259644,0.3834283947944641,0.366688072681427,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1579284667969,0.8454654812812805,0.3636714518070221,0.2570958733558655,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581115722656,0.826025128364563,0.3372997343540191,0.323177695274353,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1594543457031,0.722395122051239,0.2219923138618469,1.0165358781814575,284.15777587890625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0182189941406,284.153076171875,1.0,0.5155726671218872,1.0,1.0,0.0,1.0,-2.664518117904663,2.6645123958587646,5.704053364752326e-06,2.056052923202514,0.8982529044151306,0.8982529044151306,0.0,134.86318969726562,101.0,40151.73828125,-0.0,1692.94580078125,1.0,280.35772705078125,282.9608459472656,292.5556945800781,295.2308654785156,293.1499938964844,293.1499938964844,280.6499938964844,36867.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232639074325562,1.0,0.0,0.0,3.6944310665130615,3.694455623626709,9.107274649977626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.04248046875,0.0,1589.7305908203125,1895.4371337890625,0.0,3619.2490234375,0.915765345096588,1.0,0.0,3.0,1.0,0.0
12331740,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.281982421875,0.7881748676300049,0.2772041261196136,0.2523454427719116,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28192138671875,0.8718817234039307,0.3795534372329712,0.362261414527893,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.28192138671875,0.8568819761276245,0.3600057363510132,0.2539465129375458,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2819519042969,0.836713433265686,0.3338026106357574,0.319144457578659,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.7310223579406738,0.2191875129938125,1.000924825668335,284.28192138671875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0068359375,284.2811889648437,1.0,0.5039526224136353,1.0,1.0,0.0,1.0,-2.6275575160980225,2.627552032470703,5.546796273847576e-06,2.0274791717529297,0.8891295194625854,0.8891295194625854,0.0,124.5854721069336,89.0,38053.19921875,-0.0,1593.9791259765625,1.0,280.6423645019531,283.1273803710937,292.3619079589844,294.8412780761719,293.1499938964844,293.1499938964844,280.95001220703125,36974.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903544545173645,1.0,0.0,0.0,3.6584792137146,3.658503532409668,8.93088497377903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.30908203125,0.0,1549.9296875,1895.4371337890625,0.0,3436.60205078125,0.9078174233436584,1.0,0.0,3.0,1.0,0.0
12331800,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.281982421875,0.7881748676300049,0.2772041261196136,0.2523454427719116,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28192138671875,0.8718817234039307,0.3795534372329712,0.362261414527893,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.28192138671875,0.8568819761276245,0.3600057363510132,0.2539465129375458,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2819519042969,0.836713433265686,0.3338026106357574,0.319144457578659,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.7310223579406738,0.2191875129938125,1.000924825668335,284.28192138671875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0068359375,284.2811889648437,1.0,0.5039526224136353,1.0,1.0,0.0,1.0,-2.6275575160980225,2.627552032470703,5.546796273847576e-06,2.0274791717529297,0.8891295194625854,0.8891295194625854,0.0,124.5854721069336,89.0,38053.19921875,-0.0,1593.9791259765625,1.0,280.6423645019531,283.1273803710937,292.3619079589844,294.8412780761719,293.1499938964844,293.1499938964844,280.95001220703125,36974.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903544545173645,1.0,0.0,0.0,3.6584792137146,3.658503532409668,8.93088497377903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.30908203125,0.0,1549.9296875,1895.4371337890625,0.0,3436.60205078125,0.9078174233436584,1.0,0.0,3.0,1.0,0.0
12331860,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376220703125,0.8065575957298279,0.2754489183425903,0.2501254975795746,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.8921656012535095,0.3770007193088531,0.3591657280921936,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.8764491081237793,0.3576865196228027,0.2518230676651001,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376220703125,0.8548567891120911,0.3315315246582031,0.3163270354270935,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.7459614276885986,0.2173984497785568,0.9898347854614258,284.4376525878906,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0069580078125,284.4375305175781,1.0,0.4924158155918121,1.0,1.0,0.0,1.0,-2.6018991470336914,2.601893663406372,5.439077995106345e-06,2.007721424102783,0.8798449039459229,0.8798449039459229,0.0,112.55039978027344,77.0,36038.6875,-0.0,1505.0372314453125,1.0,280.9416809082031,283.3199768066406,292.2418518066406,294.5766296386719,293.1499938964844,293.1499938964844,281.25,37059.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880033016204834,1.0,0.0,0.0,3.6191086769104,3.6191327571868896,8.739700660953531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.8125,0.0,1506.9342041015625,1895.4371337890625,0.0,3216.89013671875,0.8990978598594666,1.0,0.0,3.0,1.0,0.0
12331920,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376220703125,0.8065575957298279,0.2754489183425903,0.2501254975795746,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.8921656012535095,0.3770007193088531,0.3591657280921936,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.8764491081237793,0.3576865196228027,0.2518230676651001,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376220703125,0.8548567891120911,0.3315315246582031,0.3163270354270935,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.7459614276885986,0.2173984497785568,0.9898347854614258,284.4376525878906,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0069580078125,284.4375305175781,1.0,0.4924158155918121,1.0,1.0,0.0,1.0,-2.6018991470336914,2.601893663406372,5.439077995106345e-06,2.007721424102783,0.8798449039459229,0.8798449039459229,0.0,112.55039978027344,77.0,36038.6875,-0.0,1505.0372314453125,1.0,280.9416809082031,283.3199768066406,292.2418518066406,294.5766296386719,293.1499938964844,293.1499938964844,281.25,37059.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880033016204834,1.0,0.0,0.0,3.6191086769104,3.6191327571868896,8.739700660953531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.8125,0.0,1506.9342041015625,1895.4371337890625,0.0,3216.89013671875,0.8990978598594666,1.0,0.0,3.0,1.0,0.0
12331980,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.8300524950027466,0.2743042409420013,0.2485433965921402,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.9216105937957764,0.3751368820667267,0.3568079173564911,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.903954803943634,0.3560225367546081,0.2502262890338897,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.8808955550193787,0.32990363240242,0.3141998648643493,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002502441406,0.7677654027938843,0.216217890381813,0.9817357063293456,284.6004638671875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0131225585937,284.60064697265625,1.0,0.4811839759349823,1.0,1.0,0.0,1.0,-2.582954168319702,2.582948684692383,5.3603794185619336e-06,1.9932116270065308,0.8709059953689575,0.8709059953689575,0.0,99.9918975830078,65.0,34104.35546875,-0.0,1424.256103515625,1.0,281.2413330078125,283.5174865722656,292.1459350585937,294.3565979003906,293.1499938964844,293.1499938964844,281.54998779296875,37106.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574573993682861,1.0,0.0,0.0,3.5778555870056152,3.577878952026367,8.541593388144975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.388671875,0.0,1462.4932861328125,1895.4371337890625,0.0,3005.1611328125,0.8899438977241516,1.0,0.0,3.0,1.0,0.0
12332040,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.8300524950027466,0.2743042409420013,0.2485433965921402,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.9216105937957764,0.3751368820667267,0.3568079173564911,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.903954803943634,0.3560225367546081,0.2502262890338897,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.8808955550193787,0.32990363240242,0.3141998648643493,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002502441406,0.7677654027938843,0.216217890381813,0.9817357063293456,284.6004638671875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0131225585937,284.60064697265625,1.0,0.4811839759349823,1.0,1.0,0.0,1.0,-2.582954168319702,2.582948684692383,5.3603794185619336e-06,1.9932116270065308,0.8709059953689575,0.8709059953689575,0.0,99.9918975830078,65.0,34104.35546875,-0.0,1424.256103515625,1.0,281.2413330078125,283.5174865722656,292.1459350585937,294.3565979003906,293.1499938964844,293.1499938964844,281.54998779296875,37106.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574573993682861,1.0,0.0,0.0,3.5778555870056152,3.577878952026367,8.541593388144975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.388671875,0.0,1462.4932861328125,1895.4371337890625,0.0,3005.1611328125,0.8899438977241516,1.0,0.0,3.0,1.0,0.0
12332100,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8442095518112183,0.2738451659679413,0.2478554546833038,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.9410160779953004,0.3743408620357513,0.355765163898468,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.9223358631134032,0.3553153872489929,0.2495172917842865,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.8972504734992981,0.3292146027088165,0.3132625520229339,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.7817190289497375,0.2157600224018097,0.978335738182068,284.72491455078125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0172119140625,284.7343139648437,1.0,0.4756740629673004,1.0,1.0,0.0,1.0,-2.574810028076172,2.5748045444488525,5.326771315594669e-06,1.98699688911438,0.8670681118965149,0.8670681118965149,0.0,93.72486114501952,65.0,32702.294921875,-0.0,1386.067138671875,1.0,281.4964904785156,283.6752319335937,292.0735168457031,294.1546325683594,293.1499938964844,293.1499938964844,281.54998779296875,37108.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441780805587769,1.0,0.0,0.0,3.556563138961792,3.556586265563965,8.44023077206657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.30224609375,0.0,1439.7623291015625,1895.4371337890625,0.0,2880.774658203125,0.8852490782737732,1.0,0.0,3.0,1.0,0.0
12332160,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8615682721138,0.2734950482845306,0.2473006844520568,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.962669312953949,0.3736577332019806,0.3548629581928253,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.9449018836021424,0.3547230362892151,0.2489157319068908,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.9176936149597168,0.3286294937133789,0.3124522268772125,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7985324859619141,0.2153995484113693,0.9754570126533508,284.7665710449219,285.44305419921875,293.7523803710937,289.1464233398437,293.7548522949219,297.0220947265625,284.76690673828125,1.0,0.4702485203742981,1.0,1.0,0.0,1.0,-2.5679025650024414,2.567897319793701,5.298365067574196e-06,1.9817335605621336,0.8623245358467102,0.8623245358467102,0.0,87.40654754638672,53.0,32223.08203125,-0.0,1349.470947265625,1.0,281.5410461425781,283.71697998046875,292.0518493652344,294.1469116210937,293.1499938964844,293.1499938964844,281.8500061035156,37128.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357760310173035,1.0,0.0,0.0,3.5356757640838623,3.535698890686035,8.341384614141134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.86572265625,0.0,1417.8345947265625,1895.4371337890625,0.0,2802.277099609375,0.880579948425293,1.0,0.0,3.0,1.0,0.0
12332220,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9044986367225648,0.2728830873966217,0.2463029623031616,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.3724819719791412,0.3495008945465088,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9898600578308104,0.3536572158336639,0.2478178292512893,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.967582643032074,0.3275649547576904,0.3109733164310455,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.835904598236084,0.2147994935512542,0.97049742937088,284.9332580566406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0321655273437,284.93310546875,1.0,0.45933598279953,1.0,1.0,0.0,1.0,-2.5505099296569824,2.5505049228668213,5.228075224295026e-06,1.9689325094223025,0.8541035056114197,0.8541035056114197,0.0,75.67483520507812,71.0,30355.056640625,-0.0,1276.67822265625,1.0,281.8405456542969,283.9158630371094,291.9549865722656,293.9379272460937,293.1499938964844,293.1499938964844,282.1499938964844,37132.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141438364982605,1.0,0.0,0.0,3.493232250213623,3.4932548999786377,8.14232066659315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.6123046875,0.0,1373.759521484375,1895.4371337890625,0.0,2601.405029296875,0.8711609244346619,1.0,0.0,3.0,1.0,0.0
12332280,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9044986367225648,0.2728830873966217,0.2463029623031616,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.3724819719791412,0.3495008945465088,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9898600578308104,0.3536572158336639,0.2478178292512893,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.967582643032074,0.3275649547576904,0.3109733164310455,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.835904598236084,0.2147994935512542,0.97049742937088,284.9332580566406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0321655273437,284.93310546875,1.0,0.45933598279953,1.0,1.0,0.0,1.0,-2.5505099296569824,2.5505049228668213,5.228075224295026e-06,1.9689325094223025,0.8541035056114197,0.8541035056114197,0.0,75.67483520507812,71.0,30355.056640625,-0.0,1276.67822265625,1.0,281.8405456542969,283.9158630371094,291.9549865722656,293.9379272460937,293.1499938964844,293.1499938964844,282.1499938964844,37132.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141438364982605,1.0,0.0,0.0,3.493232250213623,3.4932548999786377,8.14232066659315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.6123046875,0.0,1373.759521484375,1895.4371337890625,0.0,2601.405029296875,0.8711609244346619,1.0,0.0,3.0,1.0,0.0
12332340,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9080389738082886,0.2723454236984253,0.2457709163427353,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.372791051864624,0.3449593484401703,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9925270080566406,0.3527165055274963,0.2471158653497696,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9707456231117249,0.3266051411628723,0.3100080490112304,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8386772274971008,0.2143272757530212,0.9680598378181458,285.09698486328125,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.04217529296875,285.0980529785156,1.0,0.4579226672649383,1.0,1.0,0.0,1.0,-2.5401611328125,2.54015588760376,5.184719157114159e-06,1.9604252576828003,0.8461562395095825,0.8461562395095825,0.0,74.46070098876953,89.0,28541.77734375,-0.0,1258.239013671875,1.0,282.1401062011719,284.11383056640625,291.8541259765625,293.7245788574219,293.1499938964844,293.1499938964844,282.45001220703125,37130.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915223240852356,1.0,0.0,0.0,3.450703859329224,3.450726270675659,7.945270681375405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.681640625,0.0,1330.53662109375,1895.4371337890625,0.0,2394.1826171875,0.8617362380027771,1.0,0.0,3.0,1.0,0.0
12332400,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9080389738082886,0.2723454236984253,0.2457709163427353,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.372791051864624,0.3449593484401703,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.9925270080566406,0.3527165055274963,0.2471158653497696,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9707456231117249,0.3266051411628723,0.3100080490112304,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8386772274971008,0.2143272757530212,0.9680598378181458,285.09698486328125,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.04217529296875,285.0980529785156,1.0,0.4579226672649383,1.0,1.0,0.0,1.0,-2.5401611328125,2.54015588760376,5.184719157114159e-06,1.9604252576828003,0.8461562395095825,0.8461562395095825,0.0,74.46070098876953,89.0,28541.77734375,-0.0,1258.239013671875,1.0,282.1401062011719,284.11383056640625,291.8541259765625,293.7245788574219,293.1499938964844,293.1499938964844,282.45001220703125,37130.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915223240852356,1.0,0.0,0.0,3.450703859329224,3.450726270675659,7.945270681375405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.681640625,0.0,1330.53662109375,1895.4371337890625,0.0,2394.1826171875,0.8617362380027771,1.0,0.0,3.0,1.0,0.0
12332460,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8869304656982422,0.2719139456748962,0.245535597205162,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9887012839317322,0.3714209198951721,0.3525832295417785,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9730626344680786,0.3519198298454284,0.2466733008623123,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.9476008415222168,0.3257697522640228,0.3093770742416382,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.821110188961029,0.2139535546302795,0.9671829342842102,285.27667236328125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0519714355469,285.2780456542969,1.0,0.4629509747028351,1.0,1.0,0.0,1.0,-2.548816680908203,2.548811435699463,5.220560069574276e-06,1.967334508895874,0.8389119505882263,0.8389119505882263,0.0,79.32482147216797,107.0,26895.271484375,-0.0,1289.0126953125,1.0,282.439697265625,284.32159423828125,291.75738525390625,293.5246887207031,293.1499938964844,293.1499938964844,282.75,37095.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683413028717041,1.0,0.0,0.0,3.4093379974365234,3.40936017036438,7.75592241097911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.95361328125,0.0,1289.197998046875,1895.4371337890625,0.0,2186.123291015625,0.852560818195343,1.0,0.0,3.0,1.0,0.0
12332520,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8869304656982422,0.2719139456748962,0.245535597205162,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9887012839317322,0.3714209198951721,0.3525832295417785,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9730626344680786,0.3519198298454284,0.2466733008623123,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.9476008415222168,0.3257697522640228,0.3093770742416382,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.821110188961029,0.2139535546302795,0.9671829342842102,285.27667236328125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0519714355469,285.2780456542969,1.0,0.4629509747028351,1.0,1.0,0.0,1.0,-2.548816680908203,2.548811435699463,5.220560069574276e-06,1.967334508895874,0.8389119505882263,0.8389119505882263,0.0,79.32482147216797,107.0,26895.271484375,-0.0,1289.0126953125,1.0,282.439697265625,284.32159423828125,291.75738525390625,293.5246887207031,293.1499938964844,293.1499938964844,282.75,37095.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683413028717041,1.0,0.0,0.0,3.4093379974365234,3.40936017036438,7.75592241097911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.95361328125,0.0,1289.197998046875,1895.4371337890625,0.0,2186.123291015625,0.852560818195343,1.0,0.0,3.0,1.0,0.0
12332580,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8470975160598755,0.2714537978172302,0.2455668300390243,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9438777565956116,0.3699502944946289,0.3515253067016601,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.9250887036323548,0.3511255383491516,0.2464609146118164,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.8992369771003723,0.3249285221099853,0.3090461194515228,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.7840861678123474,0.2135261446237564,0.9674989581108092,285.4481506347656,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0600280761719,285.4491577148437,1.0,0.4709149897098541,1.0,1.0,0.0,1.0,-2.545193910598755,2.5451889038085938,5.206105015531648e-06,1.9647263288497925,0.8320972919464111,0.8320972919464111,0.0,90.79187774658205,125.0,25186.306640625,-0.0,1335.3021240234375,1.0,282.7392272949219,284.5225830078125,291.66180419921875,293.3266906738281,293.1499938964844,293.1499938964844,283.04998779296875,37056.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446820139884949,1.0,0.0,0.0,3.369423151016236,3.3694448471069336,7.575380323032732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.69140625,0.0,1250.1387939453125,1895.4371337890625,0.0,1979.62255859375,0.8437167406082153,1.0,0.0,3.0,1.0,0.0
12332640,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8470975160598755,0.2714537978172302,0.2455668300390243,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9438777565956116,0.3699502944946289,0.3515253067016601,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.9250887036323548,0.3511255383491516,0.2464609146118164,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.8992369771003723,0.3249285221099853,0.3090461194515228,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.7840861678123474,0.2135261446237564,0.9674989581108092,285.4481506347656,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0600280761719,285.4491577148437,1.0,0.4709149897098541,1.0,1.0,0.0,1.0,-2.545193910598755,2.5451889038085938,5.206105015531648e-06,1.9647263288497925,0.8320972919464111,0.8320972919464111,0.0,90.79187774658205,125.0,25186.306640625,-0.0,1335.3021240234375,1.0,282.7392272949219,284.5225830078125,291.66180419921875,293.3266906738281,293.1499938964844,293.1499938964844,283.04998779296875,37056.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446820139884949,1.0,0.0,0.0,3.369423151016236,3.3694448471069336,7.575380323032732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.69140625,0.0,1250.1387939453125,1895.4371337890625,0.0,1979.62255859375,0.8437167406082153,1.0,0.0,3.0,1.0,0.0
12332700,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56756591796875,0.8298258781433105,0.271201878786087,0.245581716299057,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.919887125492096,0.3693337440490722,0.3511645197868347,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.9025618433952332,0.350715309381485,0.2463608235120773,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8791220188140869,0.3244957029819488,0.3088937401771545,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.7669234871864319,0.2132952958345413,0.9677095413208008,285.56951904296875,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0634460449219,285.5790710449219,1.0,0.4757193624973297,1.0,1.0,0.0,1.0,-2.544727802276612,2.544722557067871,5.204329227126436e-06,1.9644324779510496,0.8292988538742065,0.8292988538742065,0.0,97.4984893798828,125.0,23998.095703125,-0.0,1363.7987060546875,1.0,282.9902038574219,284.6818542480469,291.58740234375,293.13922119140625,293.1499938964844,293.1499938964844,283.04998779296875,37023.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300454378128052,1.0,0.0,0.0,3.349751710891724,3.3497731685638428,7.487184916499245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.0859375,0.0,1231.109130859375,1895.4371337890625,0.0,1855.4488525390625,0.8393962383270264,1.0,0.0,3.0,1.0,0.0
12332760,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138610839844,0.8140588998794556,0.2709908783435821,0.2456750571727752,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.8992228507995605,0.3688032627105713,0.3509385287761688,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.8836445808410645,0.3503483533859253,0.2463244646787643,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.861065685749054,0.3240977525711059,0.308812141418457,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.7516880035400391,0.2130855172872543,0.9681486487388612,285.61407470703125,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0669250488281,285.61492919921875,1.0,0.4809085428714752,1.0,1.0,0.0,1.0,-2.5449538230896,2.54494857788086,5.205365141591756e-06,1.9646636247634888,0.8257047533988953,0.8257047533988953,0.0,104.67615509033205,143.0,23629.841796875,-0.0,1395.220458984375,1.0,283.0387878417969,284.7310485839844,291.5687561035156,293.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,37013.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202617526054382,1.0,0.0,0.0,3.33108901977539,3.3311102390289307,7.403989457088755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.1689453125,0.0,1213.38427734375,1895.4371337890625,0.0,1774.17578125,0.833232581615448,1.0,0.0,3.0,1.0,0.0
12332820,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.7830289602279663,0.2700972259044647,0.2456064522266388,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.864471435546875,0.3673911094665527,0.3503464460372925,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.8503348231315613,0.3491514027118683,0.2460594475269317,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.829916775226593,0.3229145407676697,0.3084447085857391,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.7253805994987488,0.2123776823282241,0.9683871865272522,285.6658935546875,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0704040527344,285.66558837890625,1.0,0.4919462203979492,1.0,1.0,0.0,1.0,-2.543689727783203,2.543684482574463,5.2004870667587966e-06,1.9638347625732424,0.8173973560333252,0.8173973560333252,0.0,120.5188446044922,146.0,22757.298828125,-0.0,1462.271240234375,1.0,283.1457824707031,284.8074951171875,291.52801513671875,293.0625915527344,293.1499938964844,293.1499938964844,283.1499938964844,36720.37109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075918316841125,1.0,0.0,0.0,3.2713351249694824,3.2713558673858643,7.140743036870845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.560546875,0.0,1156.111572265625,1895.4371337890625,0.0,1671.173828125,0.8184723258018494,1.0,0.0,3.0,1.0,0.0
