time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332880,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.7830289602279663,0.2700972259044647,0.2456064522266388,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.864471435546875,0.3673911094665527,0.3503464460372925,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.8503348231315613,0.3491514027118683,0.2460594475269317,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.829916775226593,0.3229145407676697,0.3084447085857391,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.7253805994987488,0.2123776823282241,0.9683871865272522,285.6658935546875,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0704040527344,285.66558837890625,1.0,0.4919462203979492,1.0,1.0,0.0,1.0,-2.543689727783203,2.543684482574463,5.2004870667587966e-06,1.9638347625732424,0.8173973560333252,0.8173973560333252,0.0,120.5188446044922,146.0,22757.298828125,-0.0,1462.271240234375,1.0,283.1457824707031,284.8074951171875,291.52801513671875,293.0625915527344,293.1499938964844,293.1499938964844,283.1499938964844,36720.37109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075918316841125,1.0,0.0,0.0,3.2713351249694824,3.2713558673858643,7.140743036870845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.560546875,0.0,1156.111572265625,1895.4371337890625,0.0,1671.173828125,0.8184723258018494,1.0,0.0,3.0,1.0,0.0
12332940,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564636230469,0.7638764977455139,0.2686012983322143,0.2448394149541854,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563415527344,0.8439837694168091,0.3654429614543915,0.3491074740886688,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.8308241963386536,0.3473458886146545,0.2452521473169326,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.8108997344970703,0.3211918473243713,0.3074148297309875,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.7084915041923523,0.2112405896186828,0.9659872055053712,285.6563415527344,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0691833496094,285.65545654296875,1.0,0.4985952377319336,1.0,1.0,0.0,1.0,-2.5361952781677246,2.5361900329589844,5.170189069758635e-06,1.9581985473632808,0.806814968585968,0.806814968585968,0.0,131.99368286132812,134.0,22195.125,-0.0,1502.0267333984375,1.0,283.1498413085937,284.8141174316406,291.4819030761719,293.0014953613281,293.1499938964844,293.1499938964844,283.1499938964844,36195.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035753130912781,1.0,0.0,0.0,3.1877286434173584,3.187748432159424,6.780410899409617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.13330078125,0.0,1078.3956298828125,1895.4371337890625,0.0,1639.0821533203125,0.7991117238998413,1.0,0.0,3.0,1.0,0.0
12333000,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564636230469,0.7638764977455139,0.2686012983322143,0.2448394149541854,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563415527344,0.8439837694168091,0.3654429614543915,0.3491074740886688,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.8308241963386536,0.3473458886146545,0.2452521473169326,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.8108997344970703,0.3211918473243713,0.3074148297309875,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.7084915041923523,0.2112405896186828,0.9659872055053712,285.6563415527344,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0691833496094,285.65545654296875,1.0,0.4985952377319336,1.0,1.0,0.0,1.0,-2.5361952781677246,2.5361900329589844,5.170189069758635e-06,1.9581985473632808,0.806814968585968,0.806814968585968,0.0,131.99368286132812,134.0,22195.125,-0.0,1502.0267333984375,1.0,283.1498413085937,284.8141174316406,291.4819030761719,293.0014953613281,293.1499938964844,293.1499938964844,283.1499938964844,36195.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035753130912781,1.0,0.0,0.0,3.1877286434173584,3.187748432159424,6.780410899409617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.13330078125,0.0,1078.3956298828125,1895.4371337890625,0.0,1639.0821533203125,0.7991117238998413,1.0,0.0,3.0,1.0,0.0
12333060,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.7582323551177979,0.2667968571186065,0.2433843314647674,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.8380947113037109,0.3631609082221985,0.3471405506134033,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.8251410126686096,0.3451977372169494,0.2438910603523254,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.8048799633979797,0.3191354870796203,0.3056589663028717,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.7029557228088379,0.2098177522420883,0.9604361057281494,285.64581298828125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0653076171875,285.6450500488281,1.0,0.4980175197124481,1.0,1.0,0.0,1.0,-2.521674633026123,2.521669626235962,5.111360223963857e-06,1.9470832347869875,0.7944828271865845,0.7944828271865845,0.0,134.51744079589844,122.0,21592.96484375,-0.0,1493.6590576171875,1.0,283.1499938964844,284.8214111328125,291.4040222167969,292.8951110839844,293.1499938964844,293.1499938964844,283.1499938964844,35549.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995024085044861,1.0,0.0,0.0,3.08740234375,3.087421178817749,6.360331781252171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.423828125,0.0,989.847412109375,1895.4371337890625,0.0,1606.828369140625,0.77601158618927,1.0,0.0,3.0,1.0,0.0
12333120,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.7582323551177979,0.2667968571186065,0.2433843314647674,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.8380947113037109,0.3631609082221985,0.3471405506134033,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.8251410126686096,0.3451977372169494,0.2438910603523254,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.8048799633979797,0.3191354870796203,0.3056589663028717,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.7029557228088379,0.2098177522420883,0.9604361057281494,285.64581298828125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0653076171875,285.6450500488281,1.0,0.4980175197124481,1.0,1.0,0.0,1.0,-2.521674633026123,2.521669626235962,5.111360223963857e-06,1.9470832347869875,0.7944828271865845,0.7944828271865845,0.0,134.51744079589844,122.0,21592.96484375,-0.0,1493.6590576171875,1.0,283.1499938964844,284.8214111328125,291.4040222167969,292.8951110839844,293.1499938964844,293.1499938964844,283.1499938964844,35549.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995024085044861,1.0,0.0,0.0,3.08740234375,3.087421178817749,6.360331781252171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.423828125,0.0,989.847412109375,1895.4371337890625,0.0,1606.828369140625,0.77601158618927,1.0,0.0,3.0,1.0,0.0
12333180,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.7600197792053223,0.2649354040622711,0.2416255176067352,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.8401192426681519,0.3607660233974457,0.3448038101196289,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8271264433860779,0.3429506719112396,0.2422645688056945,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8069186210632324,0.3169609606266022,0.3035289049148559,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.7046563625335693,0.2082884311676025,0.9531853199005128,285.6400451660156,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.060791015625,285.6395568847656,1.0,0.493312269449234,1.0,1.0,0.0,1.0,-2.503530979156494,2.503525733947754,5.038141807744978e-06,1.933095932006836,0.7805848717689514,0.7805848717689514,0.0,131.2855224609375,110.0,20965.580078125,-0.0,1456.0440673828125,1.0,283.1499938964844,284.8346252441406,291.31695556640625,292.77105712890625,293.1499938964844,293.1499938964844,283.1499938964844,34822.765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926026344299316,1.0,0.0,0.0,2.9733083248138428,2.9733262062072754,5.898929771319672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.31396484375,0.0,895.404541015625,1895.4371337890625,0.0,1552.87060546875,0.7498854398727417,1.0,0.0,3.0,1.0,0.0
12333240,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.7600197792053223,0.2649354040622711,0.2416255176067352,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.8401192426681519,0.3607660233974457,0.3448038101196289,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8271264433860779,0.3429506719112396,0.2422645688056945,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8069186210632324,0.3169609606266022,0.3035289049148559,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.7046563625335693,0.2082884311676025,0.9531853199005128,285.6400451660156,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.060791015625,285.6395568847656,1.0,0.493312269449234,1.0,1.0,0.0,1.0,-2.503530979156494,2.503525733947754,5.038141807744978e-06,1.933095932006836,0.7805848717689514,0.7805848717689514,0.0,131.2855224609375,110.0,20965.580078125,-0.0,1456.0440673828125,1.0,283.1499938964844,284.8346252441406,291.31695556640625,292.77105712890625,293.1499938964844,293.1499938964844,283.1499938964844,34822.765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926026344299316,1.0,0.0,0.0,2.9733083248138428,2.9733262062072754,5.898929771319672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.31396484375,0.0,895.404541015625,1895.4371337890625,0.0,1552.87060546875,0.7498854398727417,1.0,0.0,3.0,1.0,0.0
12333300,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.7628381848335266,0.2640117406845093,0.2406948208808899,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.8431705236434937,0.3595577180385589,0.3435635268688202,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.8300876617431641,0.3418214917182922,0.2414018660783767,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.8099661469459534,0.3158604502677917,0.302389919757843,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.7073646187782288,0.2075123339891433,0.9492206573486328,285.6413269042969,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.05865478515625,285.6412353515625,1.0,0.4899314939975738,1.0,1.0,0.0,1.0,-2.4937546253204346,2.493749618530273,4.9988839236903004e-06,1.9255437850952148,0.7731274366378784,0.7731274366378784,0.0,128.29490661621094,110.0,20631.9140625,-0.0,1430.6688232421875,1.0,283.1499938964844,284.8463439941406,291.274658203125,292.7079162597656,293.1499938964844,293.1499938964844,283.1499938964844,34265.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880927681922913,1.0,0.0,0.0,2.904603719711304,2.904620885848999,5.629465249512577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.0458984375,0.0,840.9126586914062,1895.4371337890625,0.0,1518.0802001953125,0.7368691563606262,1.0,0.0,3.0,1.0,0.0
12333360,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.7667688131332397,0.2630983591079712,0.2397501766681671,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.8473975658416748,0.3583502173423767,0.3422984778881073,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8341639041900635,0.340695858001709,0.2405231744050979,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8140600919723511,0.314759224653244,0.3012243509292602,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.7110650539398193,0.2067368328571319,0.9451321363449096,285.6406555175781,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.056640625,285.6405029296875,1.0,0.4860563576221466,1.0,1.0,0.0,1.0,-2.483731746673584,2.483726739883423,4.958785666531185e-06,1.9177943468093872,0.7652953863143921,0.7652953863143921,0.0,124.6504898071289,98.0,20327.8984375,-0.0,1402.39501953125,1.0,283.1499938964844,284.8548889160156,291.23504638671875,292.6483459472656,293.1499938964844,293.1499938964844,283.1499938964844,34037.41796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830769181251526,1.0,0.0,0.0,2.847536325454712,2.847553253173828,5.410431640484603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.43310546875,0.0,798.7637939453125,1895.4371337890625,0.0,1479.8446044921875,0.7212456464767456,1.0,0.0,3.0,1.0,0.0
12333420,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485595703125,0.7777402400970459,0.2613114416599273,0.2378400713205337,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.8591887354850769,0.3559528291225433,0.339723527431488,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.8454552888870239,0.338468998670578,0.2387376576662063,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.8249387741088867,0.3125693202018738,0.2988440990447998,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7206528186798096,0.2052014917135238,0.9367398023605348,285.64862060546875,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0531616210937,285.6488342285156,1.0,0.4772216081619262,1.0,1.0,0.0,1.0,-2.4632556438446045,2.4632508754730225,4.877348146692384e-06,1.9019449949264529,0.7488123774528503,0.7488123774528503,0.0,115.9814682006836,86.0,19687.123046875,-0.0,1340.152099609375,1.0,283.1499938964844,284.8829650878906,291.162841796875,292.53436279296875,293.1499938964844,293.1499938964844,283.1499938964844,33198.515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718623638153076,1.0,0.0,0.0,2.71190881729126,2.7119245529174805,4.907310540147591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.3134765625,0.0,702.91064453125,1895.4371337890625,0.0,1396.1683349609375,0.6905364394187927,1.0,0.0,3.0,1.0,0.0
12333480,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485595703125,0.7777402400970459,0.2613114416599273,0.2378400713205337,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.8591887354850769,0.3559528291225433,0.339723527431488,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.8454552888870239,0.338468998670578,0.2387376576662063,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.8249387741088867,0.3125693202018738,0.2988440990447998,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7206528186798096,0.2052014917135238,0.9367398023605348,285.64862060546875,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0531616210937,285.6488342285156,1.0,0.4772216081619262,1.0,1.0,0.0,1.0,-2.4632556438446045,2.4632508754730225,4.877348146692384e-06,1.9019449949264529,0.7488123774528503,0.7488123774528503,0.0,115.9814682006836,86.0,19687.123046875,-0.0,1340.152099609375,1.0,283.1499938964844,284.8829650878906,291.162841796875,292.53436279296875,293.1499938964844,293.1499938964844,283.1499938964844,33198.515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718623638153076,1.0,0.0,0.0,2.71190881729126,2.7119245529174805,4.907310540147591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.3134765625,0.0,702.91064453125,1895.4371337890625,0.0,1396.1683349609375,0.6905364394187927,1.0,0.0,3.0,1.0,0.0
12333540,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.7929729223251343,0.2595839500427246,0.2359358966350555,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.875727653503418,0.3535928428173065,0.3371318876743316,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.8612974882125854,0.3362865149974823,0.2369450628757476,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66461181640625,0.8396424055099487,0.3104097843170166,0.2964407503604889,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.733178973197937,0.2037003338336944,0.928256630897522,285.6646728515625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0504455566406,285.6653137207031,1.0,0.4673786759376526,1.0,1.0,0.0,1.0,-2.4426212310791016,2.4426164627075195,4.7959460971469525e-06,1.885954022407532,0.7313414812088013,0.7313414812088013,0.0,106.10071563720705,74.0,19055.880859375,-0.0,1273.6380615234375,1.0,283.1499938964844,284.91998291015625,291.10040283203125,292.43048095703125,293.1499938964844,293.1499938964844,283.1499938964844,32304.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597095131874084,1.0,0.0,0.0,2.5683305263519287,2.568345069885254,4.401444186896697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.3896484375,0.0,610.3859252929688,1895.4371337890625,0.0,1308.4617919921875,0.6582120060920715,1.0,0.0,3.0,1.0,0.0
12333600,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.7929729223251343,0.2595839500427246,0.2359358966350555,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.875727653503418,0.3535928428173065,0.3371318876743316,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.8612974882125854,0.3362865149974823,0.2369450628757476,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66461181640625,0.8396424055099487,0.3104097843170166,0.2964407503604889,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.733178973197937,0.2037003338336944,0.928256630897522,285.6646728515625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0504455566406,285.6653137207031,1.0,0.4673786759376526,1.0,1.0,0.0,1.0,-2.4426212310791016,2.4426164627075195,4.7959460971469525e-06,1.885954022407532,0.7313414812088013,0.7313414812088013,0.0,106.10071563720705,74.0,19055.880859375,-0.0,1273.6380615234375,1.0,283.1499938964844,284.91998291015625,291.10040283203125,292.43048095703125,293.1499938964844,293.1499938964844,283.1499938964844,32304.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597095131874084,1.0,0.0,0.0,2.5683305263519287,2.568345069885254,4.401444186896697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.3896484375,0.0,610.3859252929688,1895.4371337890625,0.0,1308.4617919921875,0.6582120060920715,1.0,0.0,3.0,1.0,0.0
12333660,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.8127708435058594,0.2579228281974792,0.2340623289346695,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.8978943228721619,0.3512832522392273,0.334555983543396,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.8827872276306152,0.3341600000858307,0.2351682186126709,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.8595081567764282,0.3082926869392395,0.2940459251403808,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.7498332858085632,0.2022434622049331,0.9198252558708192,285.6892395019531,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.04852294921875,285.69024658203125,1.0,0.4568684101104736,1.0,1.0,0.0,1.0,-2.4221341609954834,2.4221293926239014,4.715799605037319e-06,1.870063662528992,0.7130365967750549,0.7130365967750549,0.0,95.49979400634766,62.0,18471.04296875,-0.0,1205.380126953125,1.0,283.1499938964844,284.9708557128906,291.0477294921875,292.33917236328125,293.1499938964844,293.1499938964844,283.1499938964844,31355.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473147869110107,1.0,0.0,0.0,2.418796300888061,2.418809413909912,3.903839171925938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.73486328125,0.0,523.2601928710938,1895.4371337890625,0.0,1222.386962890625,0.6247455477714539,1.0,0.0,3.0,1.0,0.0
12333720,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.8127708435058594,0.2579228281974792,0.2340623289346695,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.8978943228721619,0.3512832522392273,0.334555983543396,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.8827872276306152,0.3341600000858307,0.2351682186126709,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.8595081567764282,0.3082926869392395,0.2940459251403808,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.7498332858085632,0.2022434622049331,0.9198252558708192,285.6892395019531,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.04852294921875,285.69024658203125,1.0,0.4568684101104736,1.0,1.0,0.0,1.0,-2.4221341609954834,2.4221293926239014,4.715799605037319e-06,1.870063662528992,0.7130365967750549,0.7130365967750549,0.0,95.49979400634766,62.0,18471.04296875,-0.0,1205.380126953125,1.0,283.1499938964844,284.9708557128906,291.0477294921875,292.33917236328125,293.1499938964844,293.1499938964844,283.1499938964844,31355.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473147869110107,1.0,0.0,0.0,2.418796300888061,2.418809413909912,3.903839171925938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.73486328125,0.0,523.2601928710938,1895.4371337890625,0.0,1222.386962890625,0.6247455477714539,1.0,0.0,3.0,1.0,0.0
12333780,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.836887538433075,0.2563289701938629,0.2322319895029068,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.9295963048934937,0.3490292727947235,0.3320136070251465,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.912082314491272,0.3320937156677246,0.2334194779396057,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.8868725299835205,0.306222915649414,0.2916769385337829,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7729398012161255,0.2008344680070877,0.911521315574646,285.7220764160156,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0473022460937,285.7235717773437,1.0,0.4458929598331451,1.0,1.0,0.0,1.0,-2.4019575119018555,2.401952743530273,4.6375357669603545e-06,1.854405760765076,0.6939714550971985,0.6939714550971985,0.0,84.47183990478516,50.0,17878.263671875,-0.0,1136.8197021484375,1.0,283.1499938964844,285.0308837890625,291.002197265625,292.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,30354.662109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350906491279602,1.0,0.0,0.0,2.265061378479004,2.265073537826538,3.4233656265314494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.85205078125,0.0,442.9650573730469,1895.4371337890625,0.0,1141.03515625,0.5905675292015076,1.0,0.0,3.0,1.0,0.0
12333840,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.836887538433075,0.2563289701938629,0.2322319895029068,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.9295963048934937,0.3490292727947235,0.3320136070251465,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.912082314491272,0.3320937156677246,0.2334194779396057,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.8868725299835205,0.306222915649414,0.2916769385337829,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7729398012161255,0.2008344680070877,0.911521315574646,285.7220764160156,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0473022460937,285.7235717773437,1.0,0.4458929598331451,1.0,1.0,0.0,1.0,-2.4019575119018555,2.401952743530273,4.6375357669603545e-06,1.854405760765076,0.6939714550971985,0.6939714550971985,0.0,84.47183990478516,50.0,17878.263671875,-0.0,1136.8197021484375,1.0,283.1499938964844,285.0308837890625,291.002197265625,292.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,30354.662109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350906491279602,1.0,0.0,0.0,2.265061378479004,2.265073537826538,3.4233656265314494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.85205078125,0.0,442.9650573730469,1895.4371337890625,0.0,1141.03515625,0.5905675292015076,1.0,0.0,3.0,1.0,0.0
12333900,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.8521804809570312,0.2555586695671081,0.2313345372676849,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.9500287175178528,0.3479253053665161,0.3307575583457947,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.932404398918152,0.3310852348804474,0.232557326555252,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.9043413400650024,0.3052076399326324,0.2905046939849853,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.7879067659378052,0.2001490741968155,0.9074288010597228,285.7441101074219,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.04693603515625,285.74615478515625,1.0,0.4402703642845154,1.0,1.0,0.0,1.0,-2.3920094966888428,2.3920047283172607,4.5991928345756605e-06,1.8466827869415283,0.6842215657234192,0.6842215657234192,0.0,78.8558120727539,50.0,17562.08203125,-0.0,1102.692138671875,1.0,283.1499938964844,285.0679016113281,290.9808349609375,292.2153015136719,293.1499938964844,293.1499938964844,283.1499938964844,29648.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289638876914978,1.0,0.0,0.0,2.180508613586426,2.1805202960968018,3.172553988406435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.72998046875,0.0,401.9734802246094,1895.4371337890625,0.0,1101.6453857421875,0.5744263529777527,1.0,0.0,3.0,1.0,0.0
12333960,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.8710238337516785,0.2548067569732666,0.2304541915655136,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.9720311760902404,0.3468376696109772,0.329517126083374,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.9559552669525146,0.330094039440155,0.2317076474428177,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.9271588325500488,0.3042063415050506,0.2893455326557159,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.8058213591575623,0.1994772255420684,0.9033924341201782,285.7637939453125,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0467224121094,285.7657165527344,1.0,0.4345732927322387,1.0,1.0,0.0,1.0,-2.382199048995972,2.3821945190429688,4.561539753922261e-06,1.8390648365020752,0.6742676496505737,0.6742676496505737,0.0,73.18746948242188,53.0,17277.1640625,-0.0,1068.7760009765625,1.0,283.1499938964844,285.10076904296875,290.9609375,292.1775207519531,293.1499938964844,293.1499938964844,283.1499938964844,29299.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228399872779846,1.0,0.0,0.0,2.1090657711029053,2.109076976776123,2.968066610264941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.068359375,0.0,370.4918823242188,1895.4371337890625,0.0,1063.2301025390625,0.5561338663101196,1.0,0.0,3.0,1.0,0.0
12334020,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8944042325019836,0.2533423900604248,0.2289268523454666,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.9939095973968506,0.3447043001651764,0.3272808790206909,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.980648934841156,0.3281541764736175,0.2301899641752243,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.9546937346458436,0.3022376596927643,0.2872650623321533,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.8258680701255798,0.1981633454561233,0.8964393734931946,285.8154602050781,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0466613769531,285.8179626464844,1.0,0.427896112203598,1.0,1.0,0.0,1.0,-2.364999532699585,2.364995002746582,4.495854682318168e-06,1.8256757259368896,0.6540668606758118,0.6540668606758118,0.0,67.11042785644531,71.0,16674.392578125,-0.0,1025.521240234375,1.0,283.1499938964844,285.1816101074219,290.9231262207031,292.1022644042969,293.1499938964844,293.1499938964844,283.1499938964844,28185.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103049516677856,1.0,0.0,0.0,1.9528778791427608,1.9528878927230835,2.54474088023926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.42138671875,0.0,306.3973083496094,1895.4371337890625,0.0,987.6817016601562,0.5219172239303589,1.0,0.0,3.0,1.0,0.0
12334080,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8944042325019836,0.2533423900604248,0.2289268523454666,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.9939095973968506,0.3447043001651764,0.3272808790206909,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.980648934841156,0.3281541764736175,0.2301899641752243,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.9546937346458436,0.3022376596927643,0.2872650623321533,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.8258680701255798,0.1981633454561233,0.8964393734931946,285.8154602050781,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0466613769531,285.8179626464844,1.0,0.427896112203598,1.0,1.0,0.0,1.0,-2.364999532699585,2.364995002746582,4.495854682318168e-06,1.8256757259368896,0.6540668606758118,0.6540668606758118,0.0,67.11042785644531,71.0,16674.392578125,-0.0,1025.521240234375,1.0,283.1499938964844,285.1816101074219,290.9231262207031,292.1022644042969,293.1499938964844,293.1499938964844,283.1499938964844,28185.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103049516677856,1.0,0.0,0.0,1.9528778791427608,1.9528878927230835,2.54474088023926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.42138671875,0.0,306.3973083496094,1895.4371337890625,0.0,987.6817016601562,0.5219172239303589,1.0,0.0,3.0,1.0,0.0
12334140,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.8776382207870483,0.2518884539604187,0.227746233344078,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.9786109328269958,0.3425996601581573,0.3254227042198181,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.96341735124588,0.3262397646903991,0.2289500534534454,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.9347664713859558,0.3002853095531463,0.2855516076087951,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.8113689422607422,0.1968544125556945,0.8911863565444946,285.8780822753906,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0466613769531,285.8811340332031,1.0,0.4287677705287933,1.0,1.0,0.0,1.0,-2.351487159729004,2.351482629776001,4.44456691184314e-06,1.8151382207870483,0.6335226893424988,0.6335226893424988,0.0,69.86541748046875,89.0,16072.412109375,-0.0,1022.1251220703124,1.0,283.1499938964844,285.274169921875,290.8890686035156,292.0307312011719,293.1499938964844,293.1499938964844,283.1499938964844,27014.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973892211914062,1.0,0.0,0.0,1.7987064123153689,1.7987154722213743,2.158807745900049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.14599609375,0.0,250.85304260253903,1895.4371337890625,0.0,914.3671264648438,0.4884025752544403,1.0,0.0,3.0,1.0,0.0
12334200,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.8776382207870483,0.2518884539604187,0.227746233344078,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.9786109328269958,0.3425996601581573,0.3254227042198181,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.96341735124588,0.3262397646903991,0.2289500534534454,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.9347664713859558,0.3002853095531463,0.2855516076087951,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.8113689422607422,0.1968544125556945,0.8911863565444946,285.8780822753906,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0466613769531,285.8811340332031,1.0,0.4287677705287933,1.0,1.0,0.0,1.0,-2.351487159729004,2.351482629776001,4.44456691184314e-06,1.8151382207870483,0.6335226893424988,0.6335226893424988,0.0,69.86541748046875,89.0,16072.412109375,-0.0,1022.1251220703124,1.0,283.1499938964844,285.274169921875,290.8890686035156,292.0307312011719,293.1499938964844,293.1499938964844,283.1499938964844,27014.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973892211914062,1.0,0.0,0.0,1.7987064123153689,1.7987154722213743,2.158807745900049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.14599609375,0.0,250.85304260253903,1895.4371337890625,0.0,914.3671264648438,0.4884025752544403,1.0,0.0,3.0,1.0,0.0
12334260,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.8430593013763428,0.2504188120365143,0.2267660200595855,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.9375898838043212,0.3405034244060516,0.3237984180450439,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.9201653003692628,0.3243292570114136,0.2278796732425689,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.8931825757026672,0.2983271777629852,0.2840591073036194,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.778135359287262,0.1955209225416183,0.8869048953056335,285.9508361816406,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0464172363281,285.95440673828125,1.0,0.4341357052326202,1.0,1.0,0.0,1.0,-2.340134859085083,2.340130567550659,4.401741534820758e-06,1.8062994480133057,0.6127690672874451,0.6127690672874451,0.0,78.36173248291016,107.0,15462.7802734375,-0.0,1043.933837890625,1.0,283.1499938964844,285.3776550292969,290.85870361328125,291.9627990722656,293.1499938964844,293.1499938964844,283.1499938964844,25792.30859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840902924537659,1.0,0.0,0.0,1.648626446723938,1.648634672164917,1.813585015497665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.954833984375,0.0,203.62277221679688,1895.4371337890625,0.0,844.045166015625,0.4560323357582092,1.0,0.0,3.0,1.0,0.0
12334320,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.8430593013763428,0.2504188120365143,0.2267660200595855,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.9375898838043212,0.3405034244060516,0.3237984180450439,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.9201653003692628,0.3243292570114136,0.2278796732425689,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.8931825757026672,0.2983271777629852,0.2840591073036194,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.778135359287262,0.1955209225416183,0.8869048953056335,285.9508361816406,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0464172363281,285.95440673828125,1.0,0.4341357052326202,1.0,1.0,0.0,1.0,-2.340134859085083,2.340130567550659,4.401741534820758e-06,1.8062994480133057,0.6127690672874451,0.6127690672874451,0.0,78.36173248291016,107.0,15462.7802734375,-0.0,1043.933837890625,1.0,283.1499938964844,285.3776550292969,290.85870361328125,291.9627990722656,293.1499938964844,293.1499938964844,283.1499938964844,25792.30859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840902924537659,1.0,0.0,0.0,1.648626446723938,1.648634672164917,1.813585015497665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.954833984375,0.0,203.62277221679688,1895.4371337890625,0.0,844.045166015625,0.4560323357582092,1.0,0.0,3.0,1.0,0.0
12334380,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.8085551857948303,0.2489469051361084,0.2259120345115661,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.8924606442451477,0.3384222090244293,0.3223249316215515,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.8779522180557251,0.3224314451217651,0.2269186824560165,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.8539696335792542,0.2963692843914032,0.282703548669815,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311889648437,0.7448245286941528,0.1941661536693573,0.8831789493560791,286.0325927734375,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0460205078125,286.0365600585937,1.0,0.4423368871212005,1.0,1.0,0.0,1.0,-2.3300793170928955,2.330075025558472,4.363989319244865e-06,1.798470139503479,0.5919182300567627,0.5919182300567627,0.0,90.42229461669922,125.0,14840.8427734375,-0.0,1081.064697265625,1.0,283.1499938964844,285.49090576171875,290.8314819335937,291.8976135253906,293.1499938964844,293.1499938964844,283.1499938964844,24528.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703587532043457,1.0,0.0,0.0,1.5044050216674805,1.5044124126434326,1.5101601036349166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.48779296875,0.0,164.13189697265625,1895.4371337890625,0.0,776.8272094726562,0.4251658916473388,1.0,0.0,3.0,1.0,0.0
12334440,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.8085551857948303,0.2489469051361084,0.2259120345115661,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.8924606442451477,0.3384222090244293,0.3223249316215515,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.8779522180557251,0.3224314451217651,0.2269186824560165,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.8539696335792542,0.2963692843914032,0.282703548669815,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311889648437,0.7448245286941528,0.1941661536693573,0.8831789493560791,286.0325927734375,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0460205078125,286.0365600585937,1.0,0.4423368871212005,1.0,1.0,0.0,1.0,-2.3300793170928955,2.330075025558472,4.363989319244865e-06,1.798470139503479,0.5919182300567627,0.5919182300567627,0.0,90.42229461669922,125.0,14840.8427734375,-0.0,1081.064697265625,1.0,283.1499938964844,285.49090576171875,290.8314819335937,291.8976135253906,293.1499938964844,293.1499938964844,283.1499938964844,24528.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703587532043457,1.0,0.0,0.0,1.5044050216674805,1.5044124126434326,1.5101601036349166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.48779296875,0.0,164.13189697265625,1895.4371337890625,0.0,776.8272094726562,0.4251658916473388,1.0,0.0,3.0,1.0,0.0
12334500,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.7913422584533691,0.2482168078422546,0.2255198657512664,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.8733869791030884,0.3373919725418091,0.3216298818588257,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8595758676528931,0.3214927017688751,0.226468488574028,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.8368619680404663,0.2953949570655823,0.2820624709129333,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07958984375,0.730341911315918,0.1934848576784134,0.8814559578895569,286.0814208984375,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0457763671875,286.0865478515625,1.0,0.4471392333507538,1.0,1.0,0.0,1.0,-2.325392246246338,2.325387954711914,4.346449259173824e-06,1.794819951057434,0.5815549492835999,0.5815549492835999,0.0,97.3752670288086,125.0,14521.412109375,-0.0,1103.532470703125,1.0,283.1499938964844,285.5565795898437,290.81854248046875,291.864501953125,293.1499938964844,293.1499938964844,283.1499938964844,23683.439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632838606834412,1.0,0.0,0.0,1.4290260076522827,1.4290329217910769,1.3626166150970678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.81591796875,0.0,145.22088623046875,1895.4371337890625,0.0,744.2328491210938,0.4115203320980072,1.0,0.0,3.0,1.0,0.0
12334560,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12750244140625,0.7754647731781006,0.2475031167268753,0.225158005952835,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.8562014698982239,0.3363796770572662,0.3209682703018188,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.8431811332702637,0.3205727934837341,0.2260436564683914,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.8213987350463867,0.2944338023662567,0.2814502418041229,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266784667969,0.7168808579444885,0.192808911204338,0.8798339366912842,286.1283569335937,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0456237792969,286.1331481933594,1.0,0.4522745013236999,1.0,1.0,0.0,1.0,-2.3209681510925293,2.3209636211395264,4.32992419518996e-06,1.791372776031494,0.5711812376976013,0.5711812376976013,0.0,104.77777099609376,113.0,14251.4140625,-0.0,1127.9737548828125,1.0,283.1499938964844,285.6185913085937,290.80743408203125,291.8360900878906,293.1499938964844,293.1499938964844,283.1499938964844,23229.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561994910240173,1.0,0.0,0.0,1.3676872253417969,1.3676939010620115,1.2481507383199641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.171142578125,0.0,131.6157989501953,1895.4371337890625,0.0,712.9287719726562,0.396092802286148,1.0,0.0,3.0,1.0,0.0
12334620,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.7650235891342163,0.2461637109518051,0.2241207659244537,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.8449826836585999,0.3344325125217438,0.3193114101886749,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.8325130343437195,0.3188172280788421,0.224950835108757,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.8106592893600464,0.2925758361816406,0.2798796892166137,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.7069628834724426,0.1915023922920227,0.8748581409454346,286.2330017089844,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0457458496094,286.23797607421875,1.0,0.4535752534866333,1.0,1.0,0.0,1.0,-2.308558940887451,2.308554649353028,4.283863745513372e-06,1.78176748752594,0.5506730079650879,0.5506730079650879,0.0,109.5194091796875,101.0,13647.16796875,-0.0,1132.9990234375,1.0,283.1499938964844,285.7558288574219,290.7874450683594,291.779541015625,293.1499938964844,293.1499938964844,283.1499938964844,21910.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419589281082153,1.0,0.0,0.0,1.239781141281128,1.239786982536316,1.0256128746277684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.25146484375,0.0,105.21060180664062,1895.4371337890625,0.0,653.869873046875,0.3690159618854522,1.0,0.0,3.0,1.0,0.0
12334680,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.7650235891342163,0.2461637109518051,0.2241207659244537,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.8449826836585999,0.3344325125217438,0.3193114101886749,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.8325130343437195,0.3188172280788421,0.224950835108757,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.8106592893600464,0.2925758361816406,0.2798796892166137,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.7069628834724426,0.1915023922920227,0.8748581409454346,286.2330017089844,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0457458496094,286.23797607421875,1.0,0.4535752534866333,1.0,1.0,0.0,1.0,-2.308558940887451,2.308554649353028,4.283863745513372e-06,1.78176748752594,0.5506730079650879,0.5506730079650879,0.0,109.5194091796875,101.0,13647.16796875,-0.0,1132.9990234375,1.0,283.1499938964844,285.7558288574219,290.7874450683594,291.779541015625,293.1499938964844,293.1499938964844,283.1499938964844,21910.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419589281082153,1.0,0.0,0.0,1.239781141281128,1.239786982536316,1.0256128746277684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.25146484375,0.0,105.21060180664062,1895.4371337890625,0.0,653.869873046875,0.3690159618854522,1.0,0.0,3.0,1.0,0.0
