time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334740,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.7662801742553711,0.2449880987405777,0.2229759991168975,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.8461727499961853,0.3326237201690674,0.3175181448459625,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423156738281,0.8337487578392029,0.3172111213207245,0.2237650007009506,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.811686635017395,0.2908424735069275,0.278158962726593,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.7078184485435486,0.1903086006641388,0.8691022396087646,286.3424987792969,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0469665527344,286.34771728515625,1.0,0.4501467645168304,1.0,1.0,0.0,1.0,-2.2946245670318604,2.2946202754974365,4.232362243783427e-06,1.770931601524353,0.5304136276245117,0.5304136276245117,0.0,107.61856079101562,89.0,13025.419921875,-0.0,1110.3043212890625,1.0,283.1499938964844,285.8979797363281,290.7689819335937,291.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,20590.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275159478187561,1.0,0.0,0.0,1.1210277080535889,1.121032953262329,8.385444516534336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.355224609375,0.0,83.93535614013672,1895.4371337890625,0.0,598.95263671875,0.3469517529010772,1.0,0.0,3.0,1.0,0.0
12334800,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.7662801742553711,0.2449880987405777,0.2229759991168975,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.8461727499961853,0.3326237201690674,0.3175181448459625,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423156738281,0.8337487578392029,0.3172111213207245,0.2237650007009506,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.811686635017395,0.2908424735069275,0.278158962726593,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.7078184485435486,0.1903086006641388,0.8691022396087646,286.3424987792969,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0469665527344,286.34771728515625,1.0,0.4501467645168304,1.0,1.0,0.0,1.0,-2.2946245670318604,2.2946202754974365,4.232362243783427e-06,1.770931601524353,0.5304136276245117,0.5304136276245117,0.0,107.61856079101562,89.0,13025.419921875,-0.0,1110.3043212890625,1.0,283.1499938964844,285.8979797363281,290.7689819335937,291.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,20590.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275159478187561,1.0,0.0,0.0,1.1210277080535889,1.121032953262329,8.385444516534336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.355224609375,0.0,83.93535614013672,1895.4371337890625,0.0,598.95263671875,0.3469517529010772,1.0,0.0,3.0,1.0,0.0
12334860,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.7746975421905518,0.2438957840204239,0.2217888236045837,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360046386719,0.8549438118934631,0.3308866024017334,0.3156651854515075,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358825683594,0.8422542214393616,0.3156793713569641,0.2225387841463089,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.819843053817749,0.2891757786273956,0.2763713002204895,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.7152340412139893,0.1891934871673584,0.8630513548851013,286.43603515625,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.048828125,286.4407958984375,1.0,0.443757563829422,1.0,1.0,0.0,1.0,-2.2800843715667725,2.2800800800323486,4.178965809842339e-06,1.759620189666748,0.5100437998771667,0.5100437998771667,0.0,101.87642669677734,77.0,12476.0478515625,-0.0,1072.2833251953125,1.0,283.1499938964844,286.0194702148437,290.7554626464844,291.6773681640625,293.1499938964844,293.1499938964844,283.1499938964844,19989.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134538412094116,1.0,0.0,0.0,1.0287095308303833,1.0287144184112549,7.061207440983709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.63134765625,0.0,70.47701263427734,1895.4371337890625,0.0,549.9631958007812,0.3297407627105713,1.0,0.0,3.0,1.0,0.0
12334920,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.7746975421905518,0.2438957840204239,0.2217888236045837,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360046386719,0.8549438118934631,0.3308866024017334,0.3156651854515075,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358825683594,0.8422542214393616,0.3156793713569641,0.2225387841463089,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.819843053817749,0.2891757786273956,0.2763713002204895,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.7152340412139893,0.1891934871673584,0.8630513548851013,286.43603515625,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.048828125,286.4407958984375,1.0,0.443757563829422,1.0,1.0,0.0,1.0,-2.2800843715667725,2.2800800800323486,4.178965809842339e-06,1.759620189666748,0.5100437998771667,0.5100437998771667,0.0,101.87642669677734,77.0,12476.0478515625,-0.0,1072.2833251953125,1.0,283.1499938964844,286.0194702148437,290.7554626464844,291.6773681640625,293.1499938964844,293.1499938964844,283.1499938964844,19989.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134538412094116,1.0,0.0,0.0,1.0287095308303833,1.0287144184112549,7.061207440983709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.63134765625,0.0,70.47701263427734,1895.4371337890625,0.0,549.9631958007812,0.3297407627105713,1.0,0.0,3.0,1.0,0.0
12334980,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5224609375,0.7890959978103638,0.2428271770477295,0.2205443084239959,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5232238769531,0.8702191710472107,0.3291675746440887,0.3137460052967071,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231018066406,0.8569766283035278,0.3141657710075378,0.2212636470794677,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228881835937,0.8334455490112305,0.2875258326530456,0.2745160162448883,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.7271109819412231,0.188115045428276,0.8567699790000916,286.52325439453125,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05084228515625,286.52783203125,1.0,0.4354796111583709,1.0,1.0,0.0,1.0,-2.2649788856506348,2.264974594116211,4.123863618588075e-06,1.7478638887405396,0.4895521998405456,0.4895521998405456,0.0,93.84166717529295,65.0,11947.8310546875,-0.0,1025.27734375,1.0,283.1499938964844,286.1322326660156,290.7445068359375,291.63507080078125,293.1499938964844,293.1499938964844,283.1499938964844,19625.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000556111335754,1.0,0.0,0.0,0.9478325843811036,0.9478372931480408,5.994552054744419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.42041015625,0.0,60.34556198120117,1895.4371337890625,0.0,507.0928955078125,0.3157891929149627,1.0,0.0,3.0,1.0,0.0
12335040,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5224609375,0.7890959978103638,0.2428271770477295,0.2205443084239959,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5232238769531,0.8702191710472107,0.3291675746440887,0.3137460052967071,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231018066406,0.8569766283035278,0.3141657710075378,0.2212636470794677,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228881835937,0.8334455490112305,0.2875258326530456,0.2745160162448883,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.7271109819412231,0.188115045428276,0.8567699790000916,286.52325439453125,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05084228515625,286.52783203125,1.0,0.4354796111583709,1.0,1.0,0.0,1.0,-2.2649788856506348,2.264974594116211,4.123863618588075e-06,1.7478638887405396,0.4895521998405456,0.4895521998405456,0.0,93.84166717529295,65.0,11947.8310546875,-0.0,1025.27734375,1.0,283.1499938964844,286.1322326660156,290.7445068359375,291.63507080078125,293.1499938964844,293.1499938964844,283.1499938964844,19625.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000556111335754,1.0,0.0,0.0,0.9478325843811036,0.9478372931480408,5.994552054744419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.42041015625,0.0,60.34556198120117,1895.4371337890625,0.0,507.0928955078125,0.3157891929149627,1.0,0.0,3.0,1.0,0.0
12335100,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649719238281,0.7985744476318359,0.2422992140054702,0.2199070155620575,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657043457031,0.8804541230201721,0.3283122479915619,0.3127685785293579,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.8668789863586426,0.3134136497974396,0.2206131368875503,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.842449963092804,0.2867040634155273,0.273569792509079,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.7347615957260132,0.1875849366188049,0.8535703420639038,286.5657653808594,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.05181884765625,286.5703125,1.0,0.4308428466320038,1.0,1.0,0.0,1.0,-2.257277727127075,2.2572736740112305,4.095917574886698e-06,1.7418683767318726,0.4792596697807312,0.4792596697807312,0.0,89.263671875,65.0,11688.3681640625,-0.0,999.6888427734376,1.0,283.1499938964844,286.1868896484375,290.7391052246094,291.6138610839844,293.1499938964844,293.1499938964844,283.1499938964844,19493.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935504496097564,1.0,0.0,0.0,0.9104224443435668,0.9104270339012146,5.530690572186359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.221435546875,0.0,56.108734130859375,1895.4371337890625,0.0,487.5304565429688,0.3096708655357361,1.0,0.0,3.0,1.0,0.0
12335160,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6071472167969,0.809610903263092,0.2417758554220199,0.219263881444931,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078796386719,0.8926308751106262,0.3274600207805633,0.3117835819721222,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.8787422776222229,0.3126651644706726,0.2199573665857315,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6075744628906,0.8532677888870239,0.2858844101428985,0.2726151943206787,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.7438672184944153,0.1870598047971725,0.8503457307815552,286.6079406738281,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.05279541015625,286.61248779296875,1.0,0.4259553849697113,1.0,1.0,0.0,1.0,-2.24951434135437,2.2495102882385254,4.067845566169126e-06,1.7358230352401731,0.468936949968338,0.468936949968338,0.0,84.42481231689453,53.0,11430.974609375,-0.0,973.2041015625,1.0,283.1499938964844,286.2408752441406,290.73199462890625,291.5891418457031,293.1499938964844,293.1499938964844,283.1499938964844,19382.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868843555450439,1.0,0.0,0.0,0.8746365308761597,0.8746410012245178,5.10444699841628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.17724609375,0.0,52.29193878173828,1895.4371337890625,0.0,468.287109375,0.303999125957489,1.0,0.0,3.0,1.0,0.0
12335220,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911315917969,0.8356763124465942,0.240744411945343,0.2179698497056961,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918640136719,0.925802767276764,0.3257666230201721,0.3098012804985046,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6917724609375,0.9098224639892578,0.3111810386180877,0.2186379581689834,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915588378906,0.8820618391036987,0.2842525243759155,0.2706905305385589,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.7681750655174255,0.1860230267047882,0.8438543677330017,286.69189453125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0547180175781,286.69647216796875,1.0,0.4155905842781067,1.0,1.0,0.0,1.0,-2.2338850498199463,2.2338809967041016,4.011634700873401e-06,1.7236487865447998,0.4482061266899109,0.4482061266899109,0.0,74.18833923339844,41.0,10921.162109375,-0.0,918.5324096679688,1.0,283.1499938964844,286.34771728515625,290.71356201171875,291.5338134765625,293.1499938964844,293.1499938964844,283.1499938964844,19203.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724269807338714,1.0,0.0,0.0,0.8072984218597412,0.807302713394165,4.3487219159032975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.08935546875,0.0,45.676979064941406,1895.4371337890625,0.0,429.1776123046875,0.2937626242637634,1.0,0.0,3.0,1.0,0.0
12335280,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911315917969,0.8356763124465942,0.240744411945343,0.2179698497056961,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918640136719,0.925802767276764,0.3257666230201721,0.3098012804985046,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6917724609375,0.9098224639892578,0.3111810386180877,0.2186379581689834,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915588378906,0.8820618391036987,0.2842525243759155,0.2706905305385589,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.7681750655174255,0.1860230267047882,0.8438543677330017,286.69189453125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0547180175781,286.69647216796875,1.0,0.4155905842781067,1.0,1.0,0.0,1.0,-2.2338850498199463,2.2338809967041016,4.011634700873401e-06,1.7236487865447998,0.4482061266899109,0.4482061266899109,0.0,74.18833923339844,41.0,10921.162109375,-0.0,918.5324096679688,1.0,283.1499938964844,286.34771728515625,290.71356201171875,291.5338134765625,293.1499938964844,293.1499938964844,283.1499938964844,19203.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724269807338714,1.0,0.0,0.0,0.8072984218597412,0.807302713394165,4.3487219159032975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.08935546875,0.0,45.676979064941406,1895.4371337890625,0.0,429.1776123046875,0.2937626242637634,1.0,0.0,3.0,1.0,0.0
12335340,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749328613281,0.8739159107208252,0.2397342473268509,0.2166760712862014,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.973069667816162,0.3240891993045807,0.3078140914440155,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.9584583044052124,0.3097159266471863,0.2173169255256652,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753601074219,0.9263165593147278,0.2826313376426697,0.268756091594696,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.8046004772186279,0.1850023120641708,0.8373442888259888,286.7757263183594,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0565490722656,286.7803039550781,1.0,0.4046216011047363,1.0,1.0,0.0,1.0,-2.2182137966156006,2.218209981918335,3.955685770051787e-06,1.7114381790161133,0.4273666739463806,0.4273666739463806,0.0,63.45694732666016,44.0,10417.380859375,-0.0,862.6856079101562,1.0,283.1499938964844,286.4534912109375,290.69464111328125,291.4769287109375,293.1499938964844,293.1499938964844,283.1499938964844,19062.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565181732177734,1.0,0.0,0.0,0.7449766397476196,0.7449808120727539,3.7032137356618484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.06396484375,0.0,40.14861297607422,1895.4371337890625,0.0,389.9401550292969,0.2847364842891693,1.0,0.0,3.0,1.0,0.0
12335400,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749328613281,0.8739159107208252,0.2397342473268509,0.2166760712862014,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.973069667816162,0.3240891993045807,0.3078140914440155,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.9584583044052124,0.3097159266471863,0.2173169255256652,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753601074219,0.9263165593147278,0.2826313376426697,0.268756091594696,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.8046004772186279,0.1850023120641708,0.8373442888259888,286.7757263183594,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0565490722656,286.7803039550781,1.0,0.4046216011047363,1.0,1.0,0.0,1.0,-2.2182137966156006,2.218209981918335,3.955685770051787e-06,1.7114381790161133,0.4273666739463806,0.4273666739463806,0.0,63.45694732666016,44.0,10417.380859375,-0.0,862.6856079101562,1.0,283.1499938964844,286.4534912109375,290.69464111328125,291.4769287109375,293.1499938964844,293.1499938964844,283.1499938964844,19062.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565181732177734,1.0,0.0,0.0,0.7449766397476196,0.7449808120727539,3.7032137356618484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.06396484375,0.0,40.14861297607422,1895.4371337890625,0.0,389.9401550292969,0.2847364842891693,1.0,0.0,3.0,1.0,0.0
12335460,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671264648437,0.902235507965088,0.2387388050556183,0.2155743688344955,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.9983831644058228,0.3224285244941711,0.3060071468353271,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8679504394531,0.9869831204414368,0.3082686066627502,0.2161458432674408,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.9589064717292786,0.2810191214084625,0.2670170068740845,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8659973144531,0.8285905718803406,0.1839905232191085,0.8317731618881226,286.8681335449219,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0582275390625,286.87420654296875,1.0,0.3982049226760864,1.0,1.0,0.0,1.0,-2.2045233249664307,2.204519510269165,3.907103746314533e-06,1.7007427215576172,0.4065642356872558,0.4065642356872558,0.0,57.54117202758789,62.0,9943.5732421875,-0.0,827.5148315429688,1.0,283.1499938964844,286.5596923828125,290.67803955078125,291.4225158691406,293.1499938964844,293.1499938964844,283.1499938964844,18945.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396776258945465,1.0,0.0,0.0,0.6873866319656372,0.6873906850814819,3.152794292304861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.952392578125,0.0,35.48936080932617,1895.4371337890625,0.0,352.22491455078125,0.2767020463943481,1.0,0.0,3.0,1.0,0.0
12335520,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671264648437,0.902235507965088,0.2387388050556183,0.2155743688344955,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.9983831644058228,0.3224285244941711,0.3060071468353271,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8679504394531,0.9869831204414368,0.3082686066627502,0.2161458432674408,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.9589064717292786,0.2810191214084625,0.2670170068740845,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8659973144531,0.8285905718803406,0.1839905232191085,0.8317731618881226,286.8681335449219,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0582275390625,286.87420654296875,1.0,0.3982049226760864,1.0,1.0,0.0,1.0,-2.2045233249664307,2.204519510269165,3.907103746314533e-06,1.7007427215576172,0.4065642356872558,0.4065642356872558,0.0,57.54117202758789,62.0,9943.5732421875,-0.0,827.5148315429688,1.0,283.1499938964844,286.5596923828125,290.67803955078125,291.4225158691406,293.1499938964844,293.1499938964844,283.1499938964844,18945.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396776258945465,1.0,0.0,0.0,0.6873866319656372,0.6873906850814819,3.152794292304861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.952392578125,0.0,35.48936080932617,1895.4371337890625,0.0,352.22491455078125,0.2767020463943481,1.0,0.0,3.0,1.0,0.0
12335580,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.8852730393409729,0.2377776503562927,0.2148121297359466,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.9837456345558168,0.3208172023296356,0.3046115338802337,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.9705498218536376,0.3068702816963196,0.2152467966079712,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736022949219,0.9389469623565674,0.27943816781044,0.2656309902667999,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.971923828125,0.8140270113945007,0.1829892992973327,0.8278049230575562,286.9740600585937,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9800720214844,1.0,0.3994745910167694,1.0,1.0,0.0,1.0,-2.194419384002685,2.194415330886841,3.871409262501402e-06,1.6928224563598633,0.3860726654529571,0.3860726654529571,0.0,60.01491165161133,80.0,9492.23046875,-0.0,827.3907470703125,1.0,283.1499938964844,286.6712646484375,290.66534423828125,291.3741760253906,293.1499938964844,293.1499938964844,283.1499938964844,18842.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227586984634399,1.0,0.0,0.0,0.6348496079444885,0.6348535418510437,2.689274580802704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.78076171875,0.0,31.56922721862793,1895.4371337890625,0.0,317.7279968261719,0.2695448994636535,1.0,0.0,3.0,1.0,0.0
12335640,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.8852730393409729,0.2377776503562927,0.2148121297359466,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.9837456345558168,0.3208172023296356,0.3046115338802337,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.9705498218536376,0.3068702816963196,0.2152467966079712,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736022949219,0.9389469623565674,0.27943816781044,0.2656309902667999,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.971923828125,0.8140270113945007,0.1829892992973327,0.8278049230575562,286.9740600585937,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9800720214844,1.0,0.3994745910167694,1.0,1.0,0.0,1.0,-2.194419384002685,2.194415330886841,3.871409262501402e-06,1.6928224563598633,0.3860726654529571,0.3860726654529571,0.0,60.01491165161133,80.0,9492.23046875,-0.0,827.3907470703125,1.0,283.1499938964844,286.6712646484375,290.66534423828125,291.3741760253906,293.1499938964844,293.1499938964844,283.1499938964844,18842.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227586984634399,1.0,0.0,0.0,0.6348496079444885,0.6348535418510437,2.689274580802704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.78076171875,0.0,31.56922721862793,1895.4371337890625,0.0,317.7279968261719,0.2695448994636535,1.0,0.0,3.0,1.0,0.0
12335700,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272216796875,0.8669257760047913,0.2372932881116867,0.2145164906978607,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.9646947979927064,0.3200150728225708,0.3039987981319427,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.9497725367546082,0.3061754107475281,0.2148690819740295,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.916381537914276,0.2786474227905273,0.2650301456451416,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260925292969,0.7971179485321045,0.1824807226657867,0.8262215852737427,287.0282287597656,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0604553222656,287.0343017578125,1.0,0.4019945561885834,1.0,1.0,0.0,1.0,-2.190255641937256,2.1902518272399902,3.856763669318752e-06,1.6895657777786257,0.3759265840053558,0.3759265840053558,0.0,63.51449966430664,80.0,9272.48046875,-0.0,836.588623046875,1.0,283.1499938964844,286.7271423339844,290.66021728515625,291.35211181640625,293.1499938964844,293.1499938964844,283.1499938964844,18791.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145392775535583,1.0,0.0,0.0,0.610220193862915,0.6102240681648254,2.484657990464712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.484619140625,0.0,29.82760429382324,1895.4371337890625,0.0,302.0247497558594,0.266281247138977,1.0,0.0,3.0,1.0,0.0
12335760,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815734863281,0.8472198843955994,0.236801266670227,0.2142560482025146,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.9401944279670716,0.3192117512226105,0.3034292757511139,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824279785156,0.9243898391723632,0.3054778277873993,0.2145223468542099,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821228027344,0.8934109210968018,0.2778517305850982,0.2644689381122589,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804443359375,0.7780329585075378,0.1819628924131393,0.824805736541748,287.08258056640625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0609436035156,287.08868408203125,1.0,0.4054513275623321,1.0,1.0,0.0,1.0,-2.186467170715332,2.186463117599488,3.84346549253678e-06,1.6866039037704468,0.3658424913883209,0.3658424913883209,0.0,68.10967254638672,98.0,9055.3154296875,-0.0,850.18212890625,1.0,283.1499938964844,286.7826232910156,290.6553955078125,291.330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18741.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065349102020263,1.0,0.0,0.0,0.586621880531311,0.5866257548332214,2.2962014512017962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.292724609375,0.0,28.213022232055664,1895.4371337890625,0.0,287.3105163574219,0.2632282078266144,1.0,0.0,3.0,1.0,0.0
12335820,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.8098177313804626,0.2357871383428573,0.213803544640541,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.891211748123169,0.3175915777683258,0.3023788630962372,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905517578125,0.8781536221504211,0.3040648996829986,0.213891327381134,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902770996094,0.8509787917137146,0.2762370407581329,0.2634253799915313,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.742104709148407,0.1808933019638061,0.822296679019928,287.19073486328125,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0615234375,287.19677734375,1.0,0.414434403181076,1.0,1.0,0.0,1.0,-2.179636240005493,2.1796324253082275,3.819556241069222e-06,1.6812669038772583,0.3458481431007385,0.3458481431007385,0.0,79.80554962158203,116.0,8628.69921875,-0.0,887.2313842773438,1.0,283.1499938964844,286.8914794921875,290.64520263671875,291.28887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18646.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911507427692413,1.0,0.0,0.0,0.5424007773399353,0.5424045324325562,1.9630622460908853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.934814453125,0.0,25.327178955078125,1895.4371337890625,0.0,260.4068298339844,0.2577187120914459,1.0,0.0,3.0,1.0,0.0
12335880,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.8098177313804626,0.2357871383428573,0.213803544640541,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.891211748123169,0.3175915777683258,0.3023788630962372,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905517578125,0.8781536221504211,0.3040648996829986,0.213891327381134,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902770996094,0.8509787917137146,0.2762370407581329,0.2634253799915313,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.742104709148407,0.1808933019638061,0.822296679019928,287.19073486328125,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0615234375,287.19677734375,1.0,0.414434403181076,1.0,1.0,0.0,1.0,-2.179636240005493,2.1796324253082275,3.819556241069222e-06,1.6812669038772583,0.3458481431007385,0.3458481431007385,0.0,79.80554962158203,116.0,8628.69921875,-0.0,887.2313842773438,1.0,283.1499938964844,286.8914794921875,290.64520263671875,291.28887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18646.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911507427692413,1.0,0.0,0.0,0.5424007773399353,0.5424045324325562,1.9630622460908853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.934814453125,0.0,25.327178955078125,1895.4371337890625,0.0,260.4068298339844,0.2577187120914459,1.0,0.0,3.0,1.0,0.0
12335940,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.774305522441864,0.2347270101308822,0.2134014070034027,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969055175781,0.8523948788642883,0.3159426748752594,0.3013991415500641,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967834472656,0.8408434987068176,0.3026181161403656,0.2133088856935501,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2965087890625,0.8160586357116699,0.2745824158191681,0.262441486120224,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948608398437,0.7119075059890747,0.1797727644443512,0.820016622543335,287.2969665527344,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0615539550781,287.3028869628906,1.0,0.4252782166004181,1.0,1.0,0.0,1.0,-2.173356294631958,2.1733524799346924,3.7976531075401e-06,1.6763646602630615,0.3260594308376312,0.3260594308376312,0.0,93.9241943359375,104.0,8212.3837890625,-0.0,933.5433349609376,1.0,283.1499938964844,286.99664306640625,290.6328430175781,291.2460632324219,293.1499938964844,293.1499938964844,283.1499938964844,18561.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764269649982452,1.0,0.0,0.0,0.5018810629844666,0.5018848180770874,1.6807190306167286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.29443359375,0.0,22.83656883239746,1895.4371337890625,0.0,236.0189514160156,0.2529286742210388,1.0,0.0,3.0,1.0,0.0
12336000,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.774305522441864,0.2347270101308822,0.2134014070034027,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969055175781,0.8523948788642883,0.3159426748752594,0.3013991415500641,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967834472656,0.8408434987068176,0.3026181161403656,0.2133088856935501,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2965087890625,0.8160586357116699,0.2745824158191681,0.262441486120224,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948608398437,0.7119075059890747,0.1797727644443512,0.820016622543335,287.2969665527344,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0615539550781,287.3028869628906,1.0,0.4252782166004181,1.0,1.0,0.0,1.0,-2.173356294631958,2.1733524799346924,3.7976531075401e-06,1.6763646602630615,0.3260594308376312,0.3260594308376312,0.0,93.9241943359375,104.0,8212.3837890625,-0.0,933.5433349609376,1.0,283.1499938964844,286.99664306640625,290.6328430175781,291.2460632324219,293.1499938964844,293.1499938964844,283.1499938964844,18561.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764269649982452,1.0,0.0,0.0,0.5018810629844666,0.5018848180770874,1.6807190306167286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.29443359375,0.0,22.83656883239746,1895.4371337890625,0.0,236.0189514160156,0.2529286742210388,1.0,0.0,3.0,1.0,0.0
12336060,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979187011719,0.7628123164176941,0.2336495369672775,0.212635725736618,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988037109375,0.8400843739509583,0.3142753541469574,0.3000423908233642,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.398681640625,0.8290756344795227,0.3011525869369507,0.212446317076683,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984069824219,0.8036882877349854,0.2728997468948364,0.2610709369182586,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968200683594,0.7005264759063721,0.1786187291145324,0.8158692717552185,287.3988647460937,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.06121826171875,287.404541015625,1.0,0.4273376166820526,1.0,1.0,0.0,1.0,-2.163147687911988,2.1631438732147217,3.7622946820192738e-06,1.668458104133606,0.3064095675945282,0.3064095675945282,0.0,98.99583435058594,92.0,7795.4619140625,-0.0,942.3646850585938,1.0,283.1499938964844,287.09674072265625,290.6178894042969,291.2021789550781,293.1499938964844,293.1499938964844,283.1499938964844,18447.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621596693992615,1.0,0.0,0.0,0.4641367793083191,0.4714096188545227,1.4374259116323174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.75927734375,0.0,20.947816848754883,1895.4371337890625,0.0,213.29307556152344,0.2489573806524276,1.0,0.0,3.0,1.0,0.0
12336120,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979187011719,0.7628123164176941,0.2336495369672775,0.212635725736618,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988037109375,0.8400843739509583,0.3142753541469574,0.3000423908233642,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.398681640625,0.8290756344795227,0.3011525869369507,0.212446317076683,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984069824219,0.8036882877349854,0.2728997468948364,0.2610709369182586,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968200683594,0.7005264759063721,0.1786187291145324,0.8158692717552185,287.3988647460937,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.06121826171875,287.404541015625,1.0,0.4273376166820526,1.0,1.0,0.0,1.0,-2.163147687911988,2.1631438732147217,3.7622946820192738e-06,1.668458104133606,0.3064095675945282,0.3064095675945282,0.0,98.99583435058594,92.0,7795.4619140625,-0.0,942.3646850585938,1.0,283.1499938964844,287.09674072265625,290.6178894042969,291.2021789550781,293.1499938964844,293.1499938964844,283.1499938964844,18447.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621596693992615,1.0,0.0,0.0,0.4641367793083191,0.4714096188545227,1.4374259116323174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.75927734375,0.0,20.947816848754883,1895.4371337890625,0.0,213.29307556152344,0.2489573806524276,1.0,0.0,3.0,1.0,0.0
12336180,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49835205078125,0.7635791301727295,0.2326258867979049,0.2116668373346328,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49920654296875,0.8406902551651001,0.3126394152641296,0.2984530031681061,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991149902344,0.8297802805900574,0.2997245490550995,0.2114155888557434,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.49884033203125,0.8040757179260254,0.2712403833866119,0.2594599723815918,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4972839355469,0.700798749923706,0.177489697933197,0.8105826377868652,287.499267578125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.06121826171875,287.5048217773437,1.0,0.4243990778923034,1.0,1.0,0.0,1.0,-2.1505534648895264,2.15054988861084,3.718839479915914e-06,1.6586557626724243,0.2868992388248443,0.2868992388248443,0.0,97.61489868164062,80.0,7377.17138671875,-0.0,925.13525390625,1.0,283.1499938964844,287.1936950683594,290.6012878417969,291.1578063964844,293.1499938964844,293.1499938964844,283.1499938964844,18252.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484597504138946,1.0,0.0,0.0,0.4283876419067383,0.4711157083511352,1.2245241265418372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.3349609375,0.0,20.48953628540039,1895.4371337890625,0.0,191.9857940673828,0.2466003000736236,1.0,0.0,3.0,1.0,0.0
12336240,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49835205078125,0.7635791301727295,0.2326258867979049,0.2116668373346328,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49920654296875,0.8406902551651001,0.3126394152641296,0.2984530031681061,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991149902344,0.8297802805900574,0.2997245490550995,0.2114155888557434,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.49884033203125,0.8040757179260254,0.2712403833866119,0.2594599723815918,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4972839355469,0.700798749923706,0.177489697933197,0.8105826377868652,287.499267578125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.06121826171875,287.5048217773437,1.0,0.4243990778923034,1.0,1.0,0.0,1.0,-2.1505534648895264,2.15054988861084,3.718839479915914e-06,1.6586557626724243,0.2868992388248443,0.2868992388248443,0.0,97.61489868164062,80.0,7377.17138671875,-0.0,925.13525390625,1.0,283.1499938964844,287.1936950683594,290.6012878417969,291.1578063964844,293.1499938964844,293.1499938964844,283.1499938964844,18252.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484597504138946,1.0,0.0,0.0,0.4283876419067383,0.4711157083511352,1.2245241265418372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.3349609375,0.0,20.48953628540039,1895.4371337890625,0.0,191.9857940673828,0.2466003000736236,1.0,0.0,3.0,1.0,0.0
12336300,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5464782714844,0.7669221758842468,0.2321349084377288,0.2111447900533676,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5473327636719,0.84409499168396,0.3118349909782409,0.2976112067699432,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472412109375,0.8331406116485596,0.2990258932113647,0.2108668982982635,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469665527344,0.8074439167976379,0.2704216837882995,0.2586046755313873,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54547119140625,0.7037881016731262,0.1769386827945709,0.8077108860015869,287.5473937988281,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0613708496094,287.552734375,1.0,0.4216374456882477,1.0,1.0,0.0,1.0,-2.14378023147583,2.143776655197144,3.6955761970602895e-06,1.6533807516098022,0.2771682143211365,0.2771682143211365,0.0,95.36825561523438,80.0,7174.720703125,-0.0,910.4508056640624,1.0,283.1499938964844,287.2403564453125,290.5912170410156,291.13360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18187.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416751623153686,1.0,0.0,0.0,0.4119267463684082,0.4747357368469238,1.1322269344304914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.767333984375,0.0,20.48190116882324,1895.4371337890625,0.0,181.5248260498047,0.2458762675523758,1.0,0.0,3.0,1.0,0.0
12336360,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.592529296875,0.7719461917877197,0.2316508889198303,0.2106037586927414,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5933532714844,0.8492652773857117,0.311034083366394,0.2967456579208374,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932312011719,0.8381913304328918,0.2983312904834747,0.2103012204170227,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5929870605469,0.8124098181724548,0.2696054875850677,0.2577244341373443,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.591552734375,0.7083387970924377,0.1763935983180999,0.8047334551811218,287.5933837890625,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.06158447265625,287.5985107421875,1.0,0.4182387292385101,1.0,1.0,0.0,1.0,-2.1367783546447754,2.136774778366089,3.671608510558144e-06,1.6479268074035645,0.2674283981323242,0.2674283981323242,0.0,92.37537384033205,68.0,6977.298828125,-0.0,892.9209594726562,1.0,283.1499938964844,287.2848815917969,290.5798645019531,291.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18146.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348343670368194,1.0,0.0,0.0,0.396345317363739,0.4779180884361267,1.048200903852603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2277.14794921875,0.0,20.4858455657959,1895.4371337890625,0.0,170.9877166748047,0.245299607515335,1.0,0.0,3.0,1.0,0.0
12336420,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791687011719,0.7868504524230957,0.2306867986917495,0.209470510482788,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.679931640625,0.8648350834846497,0.3094285130500793,0.2949524819850921,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798095703125,0.8532915115356445,0.2969390153884887,0.2091246992349624,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795654296875,0.8264743089675903,0.267967939376831,0.2559000551700592,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67822265625,0.7209889888763428,0.1753107160329818,0.7985278367996216,287.6799621582031,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.06201171875,287.6847229003906,1.0,0.409990131855011,1.0,1.0,0.0,1.0,-2.122206687927246,2.1222028732299805,3.6219948924554046e-06,1.636574387550354,0.2478863447904586,0.2478863447904586,0.0,84.7704849243164,56.0,6595.279296875,-0.0,851.809326171875,1.0,283.1499938964844,287.3680419921875,290.5544738769531,291.0548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18110.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209543824195862,1.0,0.0,0.0,0.3672514259815216,0.4820381999015808,9.054092586779916e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.542724609375,0.0,20.45301055908203,1895.4371337890625,0.0,149.48342895507812,0.244352176785469,1.0,0.0,3.0,1.0,0.0
12336480,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791687011719,0.7868504524230957,0.2306867986917495,0.209470510482788,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.679931640625,0.8648350834846497,0.3094285130500793,0.2949524819850921,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798095703125,0.8532915115356445,0.2969390153884887,0.2091246992349624,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795654296875,0.8264743089675903,0.267967939376831,0.2559000551700592,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67822265625,0.7209889888763428,0.1753107160329818,0.7985278367996216,287.6799621582031,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.06201171875,287.6847229003906,1.0,0.409990131855011,1.0,1.0,0.0,1.0,-2.122206687927246,2.1222028732299805,3.6219948924554046e-06,1.636574387550354,0.2478863447904586,0.2478863447904586,0.0,84.7704849243164,56.0,6595.279296875,-0.0,851.809326171875,1.0,283.1499938964844,287.3680419921875,290.5544738769531,291.0548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18110.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209543824195862,1.0,0.0,0.0,0.3672514259815216,0.4820381999015808,9.054092586779916e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.542724609375,0.0,20.45301055908203,1895.4371337890625,0.0,149.48342895507812,0.244352176785469,1.0,0.0,3.0,1.0,0.0
12336540,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7600402832031,0.8086280822753906,0.229712575674057,0.2082780450582504,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607421875,0.888325035572052,0.307804524898529,0.2930886149406433,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7606506347656,0.8761651515960693,0.2955291271209717,0.2078965455293655,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7604064941406,0.8469745516777039,0.2663108110427856,0.2540037035942077,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7591552734375,0.7384703755378723,0.1742250323295593,0.792056679725647,287.7607727050781,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0623779296875,287.7652893066406,1.0,0.4003254771232605,1.0,1.0,0.0,1.0,-2.107011318206787,2.1070077419281006,3.570643229977577e-06,1.6247342824935913,0.2282167077064514,0.2282167077064514,0.0,75.71540832519531,44.0,6228.17431640625,-0.0,805.4706420898438,1.0,283.1499938964844,287.4459533691406,290.5267639160156,290.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18098.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069672882556915,1.0,0.0,0.0,0.3403007686138153,0.4840299189090729,7.948346869568468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.457275390625,0.0,20.36744499206543,1895.4371337890625,0.0,127.37644958496094,0.2435190081596374,1.0,0.0,3.0,1.0,0.0
