time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336600,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7600402832031,0.8086280822753906,0.229712575674057,0.2082780450582504,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607421875,0.888325035572052,0.307804524898529,0.2930886149406433,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7606506347656,0.8761651515960693,0.2955291271209717,0.2078965455293655,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7604064941406,0.8469745516777039,0.2663108110427856,0.2540037035942077,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7591552734375,0.7384703755378723,0.1742250323295593,0.792056679725647,287.7607727050781,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0623779296875,287.7652893066406,1.0,0.4003254771232605,1.0,1.0,0.0,1.0,-2.107011318206787,2.1070077419281006,3.570643229977577e-06,1.6247342824935913,0.2282167077064514,0.2282167077064514,0.0,75.71540832519531,44.0,6228.17431640625,-0.0,805.4706420898438,1.0,283.1499938964844,287.4459533691406,290.5267639160156,290.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18098.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069672882556915,1.0,0.0,0.0,0.3403007686138153,0.4840299189090729,7.948346869568468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.457275390625,0.0,20.36744499206543,1895.4371337890625,0.0,127.37644958496094,0.2435190081596374,1.0,0.0,3.0,1.0,0.0
12336660,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8368796110153198,0.2287173718214035,0.2070364952087402,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83673095703125,0.9236513376235962,0.3061531186103821,0.2911665439605713,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8366394042969,0.909672737121582,0.294092983007431,0.2066261321306228,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83642578125,0.8774842023849487,0.2646251022815704,0.2520481050014496,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.835205078125,0.7641474008560181,0.1731257885694503,0.7853736877441406,287.8367614746094,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.06256103515625,287.8410339355469,1.0,0.3896655738353729,1.0,1.0,0.0,1.0,-2.091310977935791,2.0913074016571045,3.517998493407504e-06,1.612499117851257,0.2083698660135269,0.2083698660135269,0.0,65.78459167480469,32.0,5875.14599609375,-0.0,756.2139892578125,1.0,283.1499938964844,287.5214538574219,290.5030212402344,290.94561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18091.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938730716705322,1.0,0.0,0.0,0.315114289522171,0.4850234389305115,7.0664620821503385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.0858154296875,0.0,20.25885581970215,1895.4371337890625,0.0,99.56200408935548,0.242746964097023,1.0,0.0,3.0,1.0,0.0
12336720,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8368796110153198,0.2287173718214035,0.2070364952087402,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83673095703125,0.9236513376235962,0.3061531186103821,0.2911665439605713,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8366394042969,0.909672737121582,0.294092983007431,0.2066261321306228,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83642578125,0.8774842023849487,0.2646251022815704,0.2520481050014496,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.835205078125,0.7641474008560181,0.1731257885694503,0.7853736877441406,287.8367614746094,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.06256103515625,287.8410339355469,1.0,0.3896655738353729,1.0,1.0,0.0,1.0,-2.091310977935791,2.0913074016571045,3.517998493407504e-06,1.612499117851257,0.2083698660135269,0.2083698660135269,0.0,65.78459167480469,32.0,5875.14599609375,-0.0,756.2139892578125,1.0,283.1499938964844,287.5214538574219,290.5030212402344,290.94561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18091.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938730716705322,1.0,0.0,0.0,0.315114289522171,0.4850234389305115,7.0664620821503385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.0858154296875,0.0,20.25885581970215,1895.4371337890625,0.0,99.56200408935548,0.242746964097023,1.0,0.0,3.0,1.0,0.0
12336780,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073791503906,0.8797658085823059,0.2276930510997772,0.2057513892650604,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90802001953125,0.9758221507072448,0.3044672906398773,0.2891934812068939,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9079284667969,0.9633353352546692,0.2926238477230072,0.2053190469741821,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90771484375,0.9260400533676147,0.2629041373729706,0.2500404715538025,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90655517578125,0.8042031526565552,0.1720046252012252,0.7785052061080933,287.90802001953125,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0625,287.9120483398437,1.0,0.3782677948474884,1.0,1.0,0.0,1.0,-2.0751681327819824,2.075164556503296,3.464309202172444e-06,1.5999178886413574,0.1882941722869873,0.1882941722869873,0.0,55.33039474487305,35.0,5536.37255859375,-0.0,705.4486083984375,1.0,283.1499938964844,287.59625244140625,290.5186767578125,290.9307556152344,293.1499938964844,293.1499938964844,283.1499938964844,18084.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917105555534363,1.0,0.0,0.0,0.2915040552616119,0.4856173694133758,6.335441060656421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.5654296875,0.0,20.14732551574707,1895.4371337890625,0.0,87.12340545654297,0.2420326024293899,1.0,0.0,3.0,1.0,0.0
12336840,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073791503906,0.8797658085823059,0.2276930510997772,0.2057513892650604,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90802001953125,0.9758221507072448,0.3044672906398773,0.2891934812068939,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9079284667969,0.9633353352546692,0.2926238477230072,0.2053190469741821,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90771484375,0.9260400533676147,0.2629041373729706,0.2500404715538025,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90655517578125,0.8042031526565552,0.1720046252012252,0.7785052061080933,287.90802001953125,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0625,287.9120483398437,1.0,0.3782677948474884,1.0,1.0,0.0,1.0,-2.0751681327819824,2.075164556503296,3.464309202172444e-06,1.5999178886413574,0.1882941722869873,0.1882941722869873,0.0,55.33039474487305,35.0,5536.37255859375,-0.0,705.4486083984375,1.0,283.1499938964844,287.59625244140625,290.5186767578125,290.9307556152344,293.1499938964844,293.1499938964844,283.1499938964844,18084.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917105555534363,1.0,0.0,0.0,0.2915040552616119,0.4856173694133758,6.335441060656421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.5654296875,0.0,20.14732551574707,1895.4371337890625,0.0,87.12340545654297,0.2420326024293899,1.0,0.0,3.0,1.0,0.0
12336900,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.94146728515625,0.8988160490989685,0.2271651923656463,0.2051616162061691,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.94207763671875,0.9931427836418152,0.3036081194877624,0.2882611453533172,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420166015625,0.9825440049171448,0.2918730080127716,0.2047057300806045,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418029785156,0.9481950998306274,0.2620271146297455,0.2490906119346618,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.940673828125,0.8204306364059448,0.1714322417974472,0.7753484845161438,287.9421081542969,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623474121094,287.9460754394531,1.0,0.3744383156299591,1.0,1.0,0.0,1.0,-2.0676701068878174,2.067666530609131,3.4394975045870524e-06,1.5940574407577517,0.1781561523675918,0.1781561523675918,0.0,51.84452438354492,35.0,5373.0205078125,-0.0,686.9529418945312,1.0,283.1499938964844,287.6337890625,290.5083312988281,290.9143371582031,293.1499938964844,293.1499938964844,283.1499938964844,18080.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916782200336456,1.0,0.0,0.0,0.2802498936653137,0.48585245013237,6.012017550460769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.3902587890625,0.0,20.09361267089844,1895.4371337890625,0.0,86.92504119873047,0.2416978329420089,1.0,0.0,3.0,1.0,0.0
12336960,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744567871094,0.9105311632156372,0.2266118824481964,0.2046127766370773,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750366210937,0.9990000128746032,0.3027827739715576,0.2850527465343475,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9749755859375,0.9924271702766418,0.2910982668399811,0.2041248679161071,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9747619628906,0.9604679942131042,0.2611268162727356,0.2481849789619445,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737243652344,0.8295564651489258,0.1708391457796096,0.7724140286445618,287.9750671386719,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06201171875,287.9786071777344,1.0,0.3713018894195556,1.0,1.0,0.0,1.0,-2.0576539039611816,2.057650327682495,3.406709538467112e-06,1.5863611698150637,0.1679431647062301,0.1679431647062301,0.0,49.80329895019531,53.0,5211.7333984375,-0.0,671.675048828125,1.0,283.1499938964844,287.67169189453125,290.4899597167969,290.8877868652344,293.1499938964844,293.1499938964844,283.1499938964844,18077.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913533449172973,1.0,0.0,0.0,0.2693497836589813,0.4860716462135315,5.711496608995503e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.9881591796875,0.0,20.04217529296875,1895.4371337890625,0.0,84.92366790771484,0.2413782328367233,1.0,0.0,3.0,1.0,0.0
12337020,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0394287109375,0.8940062522888184,0.2254398763179779,0.2036666274070739,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0400390625,0.9888935089111328,0.3010981976985931,0.2859676778316498,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0399780273437,0.9778149724006652,0.2894916534423828,0.203085720539093,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0397644042969,0.9415860176086426,0.259272426366806,0.2465426176786422,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03863525390625,0.8156238794326782,0.1696076691150665,0.767387866973877,288.0400695800781,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0609130859375,288.0437927246094,1.0,0.3722653090953827,1.0,1.0,0.0,1.0,-2.047720432281494,2.0477170944213867,3.374126436028746e-06,1.5785764455795288,0.1472973674535751,0.1472973674535751,0.0,51.70811080932617,71.0,4907.806640625,-0.0,670.5110473632812,1.0,283.1499938964844,287.74871826171875,290.4459533691406,290.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18070.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901444137096405,1.0,0.0,0.0,0.2485597431659698,0.4865089058876037,5.167720917853558e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.4561767578125,0.0,19.94737243652344,1895.4371337890625,0.0,77.39619445800781,0.2407831996679306,1.0,0.0,3.0,1.0,0.0
12337080,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0394287109375,0.8940062522888184,0.2254398763179779,0.2036666274070739,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0400390625,0.9888935089111328,0.3010981976985931,0.2859676778316498,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0399780273437,0.9778149724006652,0.2894916534423828,0.203085720539093,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0397644042969,0.9415860176086426,0.259272426366806,0.2465426176786422,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03863525390625,0.8156238794326782,0.1696076691150665,0.767387866973877,288.0400695800781,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0609130859375,288.0437927246094,1.0,0.3722653090953827,1.0,1.0,0.0,1.0,-2.047720432281494,2.0477170944213867,3.374126436028746e-06,1.5785764455795288,0.1472973674535751,0.1472973674535751,0.0,51.70811080932617,71.0,4907.806640625,-0.0,670.5110473632812,1.0,283.1499938964844,287.74871826171875,290.4459533691406,290.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18070.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901444137096405,1.0,0.0,0.0,0.2485597431659698,0.4865089058876037,5.167720917853558e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.4561767578125,0.0,19.94737243652344,1895.4371337890625,0.0,77.39619445800781,0.2407831996679306,1.0,0.0,3.0,1.0,0.0
12337140,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.8506142497062683,0.0,0.2028359472751617,297.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.94109708070755,0.0,0.2844173312187195,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.9272011518478394,0.0,0.2021458446979522,297.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.8906252384185791,0.0,0.2450361847877502,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.7752227783203125,0.0,0.7630094289779663,288.1016845703125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0588684082031,288.1052551269531,0.0,0.0,1.0,1.0,0.0,1.0,-2.0374951362609863,2.037491798400879,3.34069704877038e-06,1.5705194473266602,0.0,0.0,0.0,59.42372512817383,60.0,4616.09326171875,-0.0,688.7993774414062,0.0,283.1499938964844,287.8297424316406,290.3992614746094,290.7538452148437,293.1499938964844,293.1499938964844,278.1499938964844,18063.400390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291010022163391,0.4869634807109833,4.687729315833167e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.863819122314453,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.8506142497062683,0.0,0.2028359472751617,297.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.94109708070755,0.0,0.2844173312187195,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.9272011518478394,0.0,0.2021458446979522,297.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.8906252384185791,0.0,0.2450361847877502,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.7752227783203125,0.0,0.7630094289779663,288.1016845703125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0588684082031,288.1052551269531,0.0,0.0,1.0,1.0,0.0,1.0,-2.0374951362609863,2.037491798400879,3.34069704877038e-06,1.5705194473266602,0.0,0.0,0.0,59.42372512817383,60.0,4616.09326171875,-0.0,688.7993774414062,0.0,283.1499938964844,287.8297424316406,290.3992614746094,290.7538452148437,293.1499938964844,293.1499938964844,278.1499938964844,18063.400390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291010022163391,0.4869634807109833,4.687729315833167e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.863819122314453,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.357601910829544,0.0,0.0008398322388529,297.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.357601910829544,0.0,0.0008843838004395,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.357601910829544,0.0,0.0006532028783112,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.357601910829544,0.0,0.0008843838004395,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,0.0041951374150812,288.1604919433594,294.1499938964844,290.316162109375,287.3810729980469,290.3460693359375,296.6435546875,286.94744873046875,0.0,0.0,0.800032377243042,0.800032377243042,0.1999676078557968,1.0,-0.0089497286826372,0.0090070338919758,-5.730523116653785e-05,-0.011254490353167,0.0,0.0,0.0,-0.0470427200198173,60.0,921.6267700195312,-0.0,-5.461076852952829e-06,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,1.1560041457414628e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1684637395289414e-14,4.1189887465447126e-14,2.2182344159295422e-20,1.8559295766884526e-10,1.85592763379816e-10,2.000915358703393e-16,0.0,0.0,-0.0,0.0,0.0,9.814402326445524e-24,5.0551571493014455e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,0.0008255967404693,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470947265625,0.0,0.0,0.0011279475875198,297.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.000804197625257,297.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,0.0009839802514761,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,0.0032109406311064,288.1549377441406,294.1499938964844,290.2825012207031,287.3567199707031,290.3424072265625,296.0394592285156,286.3331298828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089724287390708,0.0087103443220257,0.0002620838931761,-0.0114808799698948,0.0,0.0,0.0,-0.0476919524371624,60.0,349.5163269042969,-0.0,-4.747370894619962e-06,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7563452331866523e-30,5.763991974511304e-30,3.7337491551397246e-33,4.965240135175093e-18,4.961690703166628e-18,3.5495265203123745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0001164801142294,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,0.0001301639713346,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440734863281,0.0,0.0,9.529985254630446e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,0.0001259850250789,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,0.0005553379887714,288.15118408203125,294.1499938964844,290.2490539550781,287.3324279785156,290.3404846191406,295.2594299316406,286.1356201171875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012281163362786,0.0030461840797215,-0.0018180678598582,-0.0159943010658025,0.0,0.0,0.0,-0.0084711192175745,60.0,133.1554412841797,-0.0,-1.0283144291634017e-07,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.287428951113782e-40,-1.7744642453745159e-40,-3.986133611618375e-41,1.5416654599052346e-20,1.2467950393550435e-20,2.948703397708343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,9.586065425537528e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,0.0001011653876048,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430053710937,0.0,0.0,7.46958758099936e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,0.0001010431587928,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,0.0004780686867889,288.1496276855469,294.1499938964844,290.2157897949219,287.3081970214844,290.3394775390625,294.5154113769531,286.0943298339844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010211514309048,0.0008031536126509,0.0002179978182539,-0.0181679651141166,0.0,0.0,0.0,-0.0083417240530252,60.0,50.48821258544922,-0.0,-7.10945968762644e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.046279855161669e-21,-4.145481878881988e-21,-3.900797572382898e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,9.523006156086922e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0001002842618618,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14190673828125,0.0,0.0,7.406933582387865e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,0.0001002829158096,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,0.0004756854323204,288.1480407714844,294.1499938964844,290.1827087402344,287.28399658203125,290.33819580078125,293.87628173828125,286.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146959684789,3.5981667423357067e-08,0.0010146599961444,-0.0189301390200853,0.0,0.0,0.0,-0.0085744932293891,60.0,20.085485458374023,-0.0,-7.021453285460666e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.219108904396967e-21,-4.110915584358788e-21,-4.1081929161413954e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,9.521173342363908e-05,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,0.0001002626595436,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,7.405364158330485e-05,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,0.00010026259406,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0004756019916385,288.1463317871094,294.1499938964844,290.1498413085937,287.2598876953125,290.3366394042969,293.327880859375,286.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.10412311553955,-0.0,-7.018793724000717e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221005603692157e-21,-4.110534709691973e-21,-4.110470894000184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,9.51869660639204e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,0.0001002365170279,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,7.403433846775442e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,0.0001002364806481,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,0.000475478474982,288.1426086425781,294.1499938964844,290.0847473144531,287.2118835449219,290.33270263671875,292.4506530761719,286.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.521685838699341,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050840131906e-21,-4.110525420065953e-21,-4.110525420065953e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,9.51869660639204e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,0.0001002365170279,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,7.403433846775442e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,0.0001002364806481,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,0.000475478474982,288.1426086425781,294.1499938964844,290.0847473144531,287.2118835449219,290.33270263671875,292.4506530761719,286.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.521685838699341,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050840131906e-21,-4.110525420065953e-21,-4.110525420065953e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356201171875,0.0,0.0,9.516139107290655e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,0.0001002095887088,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,7.401445327559486e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,0.0001002095596049,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13580322265625,0.0,0.0,0.0004753507382702,288.13848876953125,294.1499938964844,290.0204772949219,287.1641845703125,290.3276672363281,291.7980651855469,286.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.744426012039185,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356201171875,0.0,0.0,9.516139107290655e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,0.0001002095887088,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,7.401445327559486e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,0.0001002095596049,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13580322265625,0.0,0.0,0.0004753507382702,288.13848876953125,294.1499938964844,290.0204772949219,287.1641845703125,290.3276672363281,291.7980651855469,286.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.744426012039185,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.513521945336834e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,0.0001001820273813,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,7.399409514619038e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001001819910015,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,0.0004752200038637,288.134033203125,294.1499938964844,289.95709228515625,287.1167907714844,290.3215637207031,291.3076477050781,286.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.560692310333252,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.513521945336834e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,0.0001001820273813,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,7.399409514619038e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001001819910015,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,0.0004752200038637,288.134033203125,294.1499938964844,289.95709228515625,287.1167907714844,290.3215637207031,291.3076477050781,286.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.560692310333252,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,9.51087786233984e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,0.0001001541822915,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,7.397352601401508e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,0.0001001541459118,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,0.0004750879015773,288.12921142578125,294.1499938964844,289.8945617675781,287.0697937011719,290.3144836425781,290.9345397949219,286.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.456833600997925,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,9.51087786233984e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,0.0001001541822915,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,7.397352601401508e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,0.0001001541459118,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,0.0004750879015773,288.12921142578125,294.1499938964844,289.8945617675781,287.0697937011719,290.3144836425781,290.9345397949219,286.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.456833600997925,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.0,0.0,9.509555820841342e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,0.0001001402633846,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271667480469,0.0,0.0,7.396324508590624e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,0.0001001402270048,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,0.0004750218940898,288.126708984375,294.1499938964844,289.8636474609375,287.04644775390625,290.310546875,290.78155517578125,286.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4113218784332275,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,9.50824105530046e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,0.0001001264172373,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,7.395302236545831e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,0.0001001263808575,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257629394531,0.0,0.0,0.0004749562067445,288.1241149902344,294.1499938964844,289.8329467773437,287.023193359375,290.3063659667969,290.6465759277344,286.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.367652654647827,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,9.50565590756014e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,0.0001000991906039,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,7.39329116186127e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217041015625,0.0,0.0,0.0001000991615001,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219787597656,0.0,0.0,0.0004748270730488,288.1187744140625,294.1499938964844,289.7722473144531,286.9769897460937,290.2973327636719,290.4203186035156,286.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2840912342071533,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,9.50565590756014e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,0.0001000991906039,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,7.39329116186127e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217041015625,0.0,0.0,0.0001000991615001,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219787597656,0.0,0.0,0.0004748270730488,288.1187744140625,294.1499938964844,289.7722473144531,286.9769897460937,290.2973327636719,290.4203186035156,286.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2840912342071533,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,9.503166802460328e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,0.0001000729753286,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.391355029540136e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,0.0001000729462248,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,0.000474702741485,288.1131591796875,294.1499938964844,289.7125244140625,286.9312744140625,290.2873840332031,290.2393798828125,286.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.204652070999145,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,9.503166802460328e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,0.0001000729753286,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.391355029540136e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,0.0001000729462248,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,0.000474702741485,288.1131591796875,294.1499938964844,289.7125244140625,286.9312744140625,290.2873840332031,290.2393798828125,286.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.204652070999145,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.50079775066115e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,0.0001000480333459,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,7.389512757072225e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,0.0001000479969661,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.0,0.0004745844053104,288.1073303222656,294.1499938964844,289.6537475585937,286.88604736328125,290.2765197753906,290.0914001464844,286.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.128870010375977,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.50079775066115e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,0.0001000480333459,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,7.389512757072225e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,0.0001000479969661,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.0,0.0004745844053104,288.1073303222656,294.1499938964844,289.6537475585937,286.88604736328125,290.2765197753906,290.0914001464844,286.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.128870010375977,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,9.498544386588036e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,0.0001000243064481,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,7.387759978882968e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,0.0001000242773443,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095275878906,0.0,0.0,0.000474471860798,288.1012878417969,294.1499938964844,289.5959777832031,286.8413391113281,290.26483154296875,289.9676818847656,286.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.056462287902832,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,9.498544386588036e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,0.0001000243064481,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,7.387759978882968e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,0.0001000242773443,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095275878906,0.0,0.0,0.000474471860798,288.1012878417969,294.1499938964844,289.5959777832031,286.8413391113281,290.26483154296875,289.9676818847656,286.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.056462287902832,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,9.497458813712e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,0.0001000128686428,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10693359375,0.0,0.0,7.386915240203962e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070556640625,0.0,0.0,0.0001000128395389,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,0.0004744176112581,288.09820556640625,294.1499938964844,289.56744384765625,286.8191833496094,290.2586975097656,289.9128723144531,286.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.021449089050293,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
