time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338760,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.496397251496091e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,0.0001000016927719,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,7.386090146610513e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,0.0001000016563921,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.0,0.0,0.000474364584079,288.0950927734375,294.1499938964844,289.5391845703125,286.79718017578125,290.2523498535156,289.8619384765625,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9871939420700075,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,9.494341793470085e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,9.998004679800944e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,7.384490891126916e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,9.998001041822135e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004638671875,0.0,0.0,0.0004742619057651,288.0887145996094,294.1499938964844,289.48345947265625,286.7536315917969,290.2390441894531,289.76953125,286.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9208625555038448,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,9.494341793470085e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,9.998004679800944e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,7.384490891126916e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,9.998001041822135e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004638671875,0.0,0.0,0.0004742619057651,288.0887145996094,294.1499938964844,289.48345947265625,286.7536315917969,290.2390441894531,289.76953125,286.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9208625555038448,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,9.492363460594788e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953063964844,0.0,0.0,9.99592084554024e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,7.382952026091516e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.995917935157196e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,0.0004741630982607,288.08221435546875,294.1499938964844,289.4288024902344,286.7106628417969,290.2250061035156,289.68719482421875,286.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.857296705245972,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,9.492363460594788e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953063964844,0.0,0.0,9.99592084554024e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,7.382952026091516e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.995917935157196e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,0.0004741630982607,288.08221435546875,294.1499938964844,289.4288024902344,286.7106628417969,290.2250061035156,289.68719482421875,286.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.857296705245972,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,9.490446245763452e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,9.993902494898066e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,7.38146118237637e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,9.99389958451502e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,0.0004740673466585,288.0755615234375,294.1499938964844,289.37518310546875,286.6683349609375,290.21026611328125,289.6124572753906,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.796330213546753,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,9.490446245763452e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,9.993902494898066e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,7.38146118237637e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,9.99389958451502e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,0.0004740673466585,288.0755615234375,294.1499938964844,289.37518310546875,286.6683349609375,290.21026611328125,289.6124572753906,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.796330213546753,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858154296875,0.0,0.0,9.488577779848129e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,9.991934348363428e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,7.380008173640817e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.991931437980384e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,0.0004739739815704,288.0688171386719,294.1499938964844,289.3226928710937,286.626708984375,290.19482421875,289.5436096191406,286.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7378289699554443,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858154296875,0.0,0.0,9.488577779848129e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,9.991934348363428e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,7.380008173640817e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.991931437980384e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,0.0004739739815704,288.0688171386719,294.1499938964844,289.3226928710937,286.626708984375,290.19482421875,289.5436096191406,286.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7378289699554443,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08331298828125,0.0,0.0,9.487656643614172e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,9.99096446321346e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,7.37929149181582e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.990961552830412e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,0.0004739279975183,288.0653991699219,294.1499938964844,289.2968444824219,286.60614013671875,290.1868896484375,289.510986328125,286.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7094662189483645,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.080810546875,0.0,0.0,9.486743510933592e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,9.990002581616864e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,7.378581358352676e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,9.99000039882958e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,0.0004738823627121,288.0619506835937,294.1499938964844,289.27130126953125,286.58575439453125,290.1787414550781,289.4793701171875,286.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6816740036010742,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.0,0.0,9.484933980274944e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,9.98809773591347e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,7.377174188150093e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,9.988094825530423e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,0.0004737919953186,288.05499267578125,294.1499938964844,289.2210693359375,286.5455627441406,290.1620483398437,289.4187927246094,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6277449131011963,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.0,0.0,9.484933980274944e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,9.98809773591347e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,7.377174188150093e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,9.988094825530423e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,0.0004737919953186,288.05499267578125,294.1499938964844,289.2210693359375,286.5455627441406,290.1620483398437,289.4187927246094,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6277449131011963,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.483141911914572e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,9.986210352508353e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,7.375780114671215e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,9.986207442125306e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,0.0004737024719361,288.0479736328125,294.1499938964844,289.1719970703125,286.506103515625,290.144775390625,289.3612365722656,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5759506225585938,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.483141911914572e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,9.986210352508353e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,7.375780114671215e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,9.986207442125306e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,0.0004737024719361,288.0479736328125,294.1499938964844,289.1719970703125,286.506103515625,290.144775390625,289.3612365722656,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5759506225585938,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.481362940277904e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,9.9843367934227e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,7.374396227532998e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,9.984333883039652e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,0.0004736136179417,288.0408935546875,294.1499938964844,289.1241149902344,286.46746826171875,290.1269226074219,289.3061828613281,286.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.526203155517578,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.481362940277904e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,9.9843367934227e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,7.374396227532998e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,9.984333883039652e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,0.0004736136179417,288.0408935546875,294.1499938964844,289.1241149902344,286.46746826171875,290.1269226074219,289.3061828613281,286.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.526203155517578,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.47959561017342e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,9.982475603464992e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,7.373021799139678e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,9.982473420677708e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,0.0004735253460239,288.03375244140625,294.1499938964844,289.0774230957031,286.4296569824219,290.1085510253906,289.2532653808594,286.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4784178733825684,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.47959561017342e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,9.982475603464992e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,7.373021799139678e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,9.982473420677708e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,0.0004735253460239,288.03375244140625,294.1499938964844,289.0774230957031,286.4296569824219,290.1085510253906,289.2532653808594,286.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4784178733825684,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,9.478717402089389e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,9.981550829252228e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,7.372338586719707e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.981547918869182e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,0.0004734814574476,288.0301513671875,294.1499938964844,289.0545349121094,286.4110412597656,290.09918212890625,289.2275695800781,286.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.455241322517395,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.477842831984162e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,9.980630420614034e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,7.37165828468278e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,9.980627510230988e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,0.0004734378017019,288.02655029296875,294.1499938964844,289.031982421875,286.3926696777344,290.0896911621094,289.2023010253906,287.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.432532548904419,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.476110426476224e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.978805610444395e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,7.370310777332634e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0490417480469,0.0,0.0,9.978802700061352e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,0.0004733512469101,288.01934814453125,294.1499938964844,288.9877624511719,286.3565673828125,290.07037353515625,289.1530456542969,287.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3884811401367188,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.476110426476224e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.978805610444395e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,7.370310777332634e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0490417480469,0.0,0.0,9.978802700061352e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,0.0004733512469101,288.01934814453125,294.1499938964844,288.9877624511719,286.3565673828125,290.07037353515625,289.1530456542969,287.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3884811401367188,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,9.474405669607222e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,9.977009904105216e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,7.36898509785533e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435791015625,0.0,0.0,9.977007721317932e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0004732660891022,288.0120849609375,294.1499938964844,288.94482421875,286.3213806152344,290.0506286621094,289.1053771972656,287.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3462103605270386,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,9.474405669607222e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,9.977009904105216e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,7.36898509785533e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435791015625,0.0,0.0,9.977007721317932e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0004732660891022,288.0120849609375,294.1499938964844,288.94482421875,286.3213806152344,290.0506286621094,289.1053771972656,287.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3462103605270386,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03814697265625,0.0,0.0,9.472740202909335e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,9.975256398320198e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,7.367689249804243e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,9.975253487937152e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,0.0004731828812509,288.0047912597656,294.1499938964844,288.9031982421875,286.2871398925781,290.0304870605469,289.0592346191406,287.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.305665373802185,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03814697265625,0.0,0.0,9.472740202909335e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,9.975256398320198e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,7.367689249804243e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,9.975253487937152e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,0.0004731828812509,288.0047912597656,294.1499938964844,288.9031982421875,286.2871398925781,290.0304870605469,289.0592346191406,287.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.305665373802185,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326232910156,0.0,0.0,9.47112639551051e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323791503906,0.0,0.0,9.973557462217286e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,7.366434874711558e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,9.97355455183424e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,0.0004731022927444,287.9974975585937,294.1499938964844,288.8628845214844,286.2538757324219,290.00994873046875,289.0144958496094,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2668042182922363,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326232910156,0.0,0.0,9.47112639551051e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323791503906,0.0,0.0,9.973557462217286e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,7.366434874711558e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,9.97355455183424e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,0.0004731022927444,287.9974975585937,294.1499938964844,288.8628845214844,286.2538757324219,290.00994873046875,289.0144958496094,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2668042182922363,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298156738281,0.0,0.0,9.470344230066984e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295715332031,0.0,0.0,9.9727330962196e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,7.365825877059251e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297546386719,0.0,0.0,9.972730913432316e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,0.0004730632063001,287.99383544921875,294.1499938964844,288.8432006835937,286.23760986328125,289.99957275390625,288.99267578125,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2479941844940186,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,9.469580982113256e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,9.971929102903232e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,7.365232158917934e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,9.971926920115948e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,0.0004730250802822,287.9902038574219,294.1499938964844,288.8238830566406,286.2215881347656,289.9891052246094,288.97119140625,287.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2295902967453003,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,9.468119242228568e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,9.970389510272072e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,7.364094926742837e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213928222656,0.0,0.0,9.970387327484788e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,0.0004729520587716,287.9828796386719,294.1499938964844,288.7862548828125,286.1903381347656,289.9679260253906,288.92926025390625,287.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1939786672592163,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,9.468119242228568e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,9.970389510272072e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,7.364094926742837e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213928222656,0.0,0.0,9.970387327484788e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,0.0004729520587716,287.9828796386719,294.1499938964844,288.7862548828125,286.1903381347656,289.9679260253906,288.92926025390625,287.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1939786672592163,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158386230469,0.0,0.0,9.466758638154717e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.0,0.0,9.968956874217838e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,7.363037002505735e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.968954691430554e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159606933594,0.0,0.0,0.0004728841013275,287.9755859375,294.1499938964844,288.75,286.1601257324219,289.9465026855469,288.88873291015625,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901533367693454e-09,0.0010087681002914,-0.0171030983328819,0.0,0.0,0.0,-0.0082285609096288,60.0,1.15995991230011,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158386230469,0.0,0.0,9.466758638154717e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.0,0.0,9.968956874217838e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,7.363037002505735e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.968954691430554e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159606933594,0.0,0.0,0.0004728841013275,287.9755859375,294.1499938964844,288.75,286.1601257324219,289.9465026855469,288.88873291015625,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901533367693454e-09,0.0010087681002914,-0.0171030983328819,0.0,0.0,0.0,-0.0082285609096288,60.0,1.15995991230011,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,9.465454058954492e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099792480469,0.0,0.0,9.967583901016042e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,7.362022734014317e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,9.967580990632996e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,0.0004728189669549,287.96826171875,294.1499938964844,288.7174987792969,286.1329040527344,289.9248046875,288.8497619628906,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1281163692474363,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,9.465454058954492e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099792480469,0.0,0.0,9.967583901016042e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,7.362022734014317e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,9.967580990632996e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,0.0004728189669549,287.96826171875,294.1499938964844,288.7174987792969,286.1329040527344,289.9248046875,288.8497619628906,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1281163692474363,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,9.4641451141797e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,9.966205107048154e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,7.361004099948332e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,9.96620292426087e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,0.0004727535706479,287.9609680175781,294.1499938964844,288.6908874511719,286.1103820800781,289.9029846191406,288.81329345703125,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1002557277679443,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,9.4641451141797e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,9.966205107048154e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,7.361004099948332e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,9.96620292426087e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,0.0004727535706479,287.9609680175781,294.1499938964844,288.6908874511719,286.1103820800781,289.9029846191406,288.81329345703125,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1002557277679443,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
