time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341100,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0017395019531,0.0,0.0,9.463489550398664e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,9.965513891074806e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015563964844,0.0,0.0,7.360494055319577e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,9.965511708287522e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0004727207997348,287.95733642578125,294.1499938964844,288.6796875,286.1007995605469,289.8920593261719,288.7962951660156,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0880151987075806,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,9.462832531426102e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.96482267510146e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,7.359983283095062e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,9.964820492314176e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990234375,0.0,0.0,0.0004726879997178,287.9537048339844,294.1499938964844,288.6697692871094,286.0922546386719,289.8811340332031,288.7802124023437,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0768167972564695,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,9.461514855502172e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.963434422388671e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,7.358958100667223e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,9.963432239601389e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,0.0004726221668533,287.9464416503906,294.1499938964844,288.6537475585937,286.0782165527344,289.859375,288.7507629394531,287.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.057382345199585,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,9.461514855502172e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.963434422388671e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,7.358958100667223e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,9.963432239601389e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,0.0004726221668533,287.9464416503906,294.1499938964844,288.6537475585937,286.0782165527344,289.859375,288.7507629394531,287.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.057382345199585,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,9.460185538046062e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98736572265625,0.0,0.0,9.962035255739464e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874267578125,0.0,0.0,7.357924187090248e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.96203234535642e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,0.0004725557519122,287.939208984375,294.1499938964844,288.6424255371094,286.0679626464844,289.8377380371094,288.7253723144531,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.041820764541626,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,9.460185538046062e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98736572265625,0.0,0.0,9.962035255739464e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874267578125,0.0,0.0,7.357924187090248e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.96203234535642e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,0.0004725557519122,287.939208984375,294.1499938964844,288.6424255371094,286.0679626464844,289.8377380371094,288.7253723144531,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.041820764541626,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819030761719,0.0,0.0,9.458839485887438e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,9.960617899196222e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,7.356877904385328e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818420410156,0.0,0.0,9.960614988813175e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,0.0004724885511677,287.9320068359375,294.1499938964844,288.6354064941406,286.06121826171875,289.8163452148437,288.7041320800781,287.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.029794216156006,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819030761719,0.0,0.0,9.458839485887438e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,9.960617899196222e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,7.356877904385328e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818420410156,0.0,0.0,9.960614988813175e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,0.0004724885511677,287.9320068359375,294.1499938964844,288.6354064941406,286.06121826171875,289.8163452148437,288.7041320800781,287.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.029794216156006,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762268066406,0.0,0.0,9.457473788643256e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.959178714780136e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,7.355814886977896e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,9.959176531992851e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,0.0004724203026853,287.9248046875,294.1499938964844,288.63232421875,286.0576477050781,289.7952575683594,288.6869506835937,287.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0209932327270508,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762268066406,0.0,0.0,9.457473788643256e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.959178714780136e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,7.355814886977896e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,9.959176531992851e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,0.0004724203026853,287.9248046875,294.1499938964844,288.63232421875,286.0576477050781,289.7952575683594,288.6869506835937,287.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0209932327270508,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,9.456781845074148e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97320556640625,0.0,0.0,9.958450391422956e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,7.355277193710208e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,9.958448208635672e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,0.0004723857564385,287.9212341308594,294.1499938964844,288.63214111328125,286.05694580078125,289.78485107421875,288.679931640625,287.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0177583694458008,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705810546875,0.0,0.0,9.456084080738948e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,9.957716247299686e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,7.35473440727219e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,9.957714064512402e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,0.0004723509191535,287.91766357421875,294.1499938964844,288.6327819824219,286.05694580078125,289.7745361328125,288.67388916015625,287.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0151927471160889,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,9.454671089770272e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,9.956227586371824e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,7.353635010076687e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.95622540358454e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9650573730469,0.0,0.0,0.0004722803132608,287.9105529785156,294.1499938964844,288.63641357421875,286.0588684082031,289.75421142578125,288.6644592285156,287.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0118961334228516,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,9.454671089770272e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,9.956227586371824e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,7.353635010076687e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.95622540358454e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9650573730469,0.0,0.0,0.0004722803132608,287.9105529785156,294.1499938964844,288.63641357421875,286.0588684082031,289.75421142578125,288.6644592285156,287.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0118961334228516,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.453232632949948e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,9.954712731996553e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,7.352515967795625e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.954710549209268e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593811035156,0.0,0.0,0.0004722084559034,287.9034729003906,294.1499938964844,288.64276123046875,286.06304931640625,289.734375,288.6585998535156,287.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.010991454124451,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.453232632949948e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,9.954712731996553e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,7.352515967795625e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.954710549209268e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593811035156,0.0,0.0,0.0004722084559034,287.9034729003906,294.1499938964844,288.64276123046875,286.06304931640625,289.734375,288.6585998535156,287.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.010991454124451,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,9.451767982682212e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.953170956578106e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,7.351377280429006e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,9.95316877379082e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0004721353179775,287.8964538574219,294.1499938964844,288.6515197753906,286.0691833496094,289.71502685546875,288.65606689453125,287.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.012142300605774,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,9.451767982682212e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.953170956578106e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,7.351377280429006e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,9.95316877379082e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0004721353179775,287.8964538574219,294.1499938964844,288.6515197753906,286.0691833496094,289.71502685546875,288.65606689453125,287.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.012142300605774,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,9.450279321754353e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94781494140625,0.0,0.0,9.951602987712248e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,7.350219675572589e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,9.951600804924964e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,0.0004720609576907,287.88946533203125,294.1499938964844,288.6622314453125,286.0770263671875,289.6962280273437,288.6566162109375,287.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0151022672653198,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,9.450279321754353e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94781494140625,0.0,0.0,9.951602987712248e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,7.350219675572589e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,9.951600804924964e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,0.0004720609576907,287.88946533203125,294.1499938964844,288.6622314453125,286.0770263671875,289.6962280273437,288.6566162109375,287.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0151022672653198,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451904296875,0.0,0.0,9.449526260141285e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,9.950809908332305e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,7.349633233388886e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,9.95080772554502e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,0.0004720233264379,287.885986328125,294.1499938964844,288.668212890625,286.0814819335937,289.68701171875,288.65789794921875,287.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0171351432800293,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,9.448767377762124e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.950010280590504e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,7.349043153226376e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,9.95000809780322e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,0.0004719854041468,287.88250732421875,294.1499938964844,288.6745300292969,286.08624267578125,289.677978515625,288.6598205566406,287.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0194963216781616,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,9.447232878301293e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,9.948395018000156e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,7.34784989617765e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,9.948392835212871e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,0.0004719087737612,287.8756103515625,294.1499938964844,288.68804931640625,286.09649658203125,289.6602478027344,288.665283203125,287.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0250309705734253,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,9.447232878301293e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,9.948395018000156e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,7.34784989617765e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,9.948392835212871e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,0.0004719087737612,287.8756103515625,294.1499938964844,288.68804931640625,286.09649658203125,289.6602478027344,288.665283203125,287.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0250309705734253,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.445678733754904e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.946758655132726e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,7.346641359617934e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,9.946756472345442e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,0.0004718311538454,287.8687438964844,294.1499938964844,288.702392578125,286.1075439453125,289.64312744140625,288.6727294921875,287.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.031498908996582,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.445678733754904e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.946758655132726e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,7.346641359617934e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,9.946756472345442e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,0.0004718311538454,287.8687438964844,294.1499938964844,288.702392578125,286.1075439453125,289.64312744140625,288.6727294921875,287.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.031498908996582,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256591796875,0.0,0.0,9.44410712691024e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.945102647179738e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,7.34541827114299e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,9.945101191988216e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,0.0004717526317108,287.8619384765625,294.1499938964844,288.7171325683594,286.1190490722656,289.6265563964844,288.681884765625,287.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0385870933532717,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256591796875,0.0,0.0,9.44410712691024e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.945102647179738e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,7.34541827114299e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,9.945101191988216e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,0.0004717526317108,287.8619384765625,294.1499938964844,288.7171325683594,286.1190490722656,289.6265563964844,288.681884765625,287.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0385870933532717,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.442519512958825e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.94343135971576e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,7.344183541135862e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,9.943429176928475e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,0.0004716733237728,287.85516357421875,294.1499938964844,288.7319030761719,286.1307373046875,289.6105651855469,288.6923217773437,287.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0460058450698853,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.442519512958825e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.94343135971576e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,7.344183541135862e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,9.943429176928475e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,0.0004716733237728,287.85516357421875,294.1499938964844,288.7319030761719,286.1307373046875,289.6105651855469,288.6923217773437,287.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0460058450698853,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173278808594,0.0,0.0,9.441721340408547e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171447753906,0.0,0.0,9.94259025901556e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172058105469,0.0,0.0,7.343562901951373e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,9.942588803824036e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174499511719,0.0,0.0,0.0004716334515251,287.851806640625,294.1499938964844,288.7391967773437,286.13653564453125,289.6027526855469,288.6978759765625,287.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.049759030342102,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145812988281,0.0,0.0,9.440919529879466e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.941746975528076e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,7.342939352383837e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,9.941744792740792e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,0.0004715934337582,287.84844970703125,294.1499938964844,288.746337890625,286.1422424316406,289.5950622558594,288.7036437988281,287.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0534870624542236,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.439310088055208e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.940051677403972e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,7.341687887674198e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,9.940049494616689e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,0.0004715130198746,287.841796875,294.1499938964844,288.7600402832031,286.1533508300781,289.580078125,288.7155456542969,287.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0607396364212036,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.439310088055208e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.940051677403972e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,7.341687887674198e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,9.940049494616689e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,0.0004715130198746,287.841796875,294.1499938964844,288.7600402832031,286.1533508300781,289.580078125,288.7155456542969,287.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0607396364212036,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,9.437694097869098e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,9.938349830918014e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,7.340430602198467e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.0,9.93834764813073e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,0.000471432285849,287.8351745605469,294.1499938964844,288.7725830078125,286.1636962890625,289.56561279296875,288.7276916503906,287.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.067484736442566,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,9.437694097869098e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,9.938349830918014e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,7.340430602198467e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.0,9.93834764813073e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,0.000471432285849,287.8351745605469,294.1499938964844,288.7725830078125,286.1636962890625,289.56561279296875,288.7276916503906,287.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.067484736442566,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,9.43607374210842e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,9.936643618857488e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,7.33917040633969e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980712890625,0.0,0.0,9.936641436070204e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,0.0004713513480965,287.82861328125,294.1499938964844,288.7835998535156,286.1730041503906,289.5516052246094,288.7396850585937,287.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0734447240829468,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,9.43607374210842e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,9.936643618857488e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,7.33917040633969e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980712890625,0.0,0.0,9.936641436070204e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,0.0004713513480965,287.82861328125,294.1499938964844,288.7835998535156,286.1730041503906,289.5516052246094,288.7396850585937,287.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0734447240829468,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,9.43445265875198e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,9.9349366792012e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,7.337909482885152e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,9.934934496413916e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,0.0004712703812401,287.8221130371094,294.1499938964844,288.792724609375,286.18096923828125,289.5380554199219,288.75115966796875,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.078333020210266,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
