time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,9.43445265875198e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,9.9349366792012e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,7.337909482885152e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,9.934934496413916e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,0.0004712703812401,287.8221130371094,294.1499938964844,288.792724609375,286.18096923828125,289.5380554199219,288.75115966796875,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.078333020210266,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,9.43364284466952e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,9.934083936968818e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,7.337280112551525e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88995361328125,0.0,0.0,9.934081754181534e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,0.0004712299560196,287.8188781738281,294.1499938964844,288.7964172363281,286.1843566894531,289.53143310546875,288.7565612792969,287.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0802574157714844,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.0,9.432834485778584e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.933231922332196e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,7.336650742217898e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,9.933230467140676e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88739013671875,0.0,0.0,0.0004711895307991,287.815673828125,294.1499938964844,288.7995300292969,286.1872863769531,289.52490234375,288.7616577148437,287.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0818264484405518,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,9.431994840269908e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,9.932347893482074e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843688964844,0.0,0.0,7.335998088819906e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,9.932346438290553e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,0.0004711475921794,287.8123474121094,294.1499938964844,288.8020324707031,286.1898193359375,289.5181884765625,288.7666320800781,287.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0830399990081787,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,9.43122140597552e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,9.931533713825048e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,7.335396367125213e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,9.931531531037764e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,0.0004711089713964,287.8092956542969,294.1499938964844,288.8036499023437,286.1916809082031,289.5120544433594,288.7709350585937,287.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.083804488182068,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765563964844,0.0,0.0,9.429616329725832e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.929843508871272e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,7.334147812798619e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,9.92984205367975e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,0.0004710288194473,287.8029479980469,294.1499938964844,288.8046875,286.1937866210937,289.4994812011719,288.7785339355469,287.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0838525295257568,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765563964844,0.0,0.0,9.429616329725832e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.929843508871272e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,7.334147812798619e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,9.92984205367975e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,0.0004710288194473,287.8029479980469,294.1499938964844,288.8046875,286.1937866210937,289.4994812011719,288.7785339355469,287.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0838525295257568,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,9.428023622604088e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,9.928165673045442e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,7.332908717216924e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,9.92816421785392e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,0.000470949220471,287.7966613769531,294.1499938964844,288.80224609375,286.1933898925781,289.48712158203125,288.7841491699219,287.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0817581415176392,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,9.428023622604088e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,9.928165673045442e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,7.332908717216924e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,9.92816421785392e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,0.000470949220471,287.7966613769531,294.1499938964844,288.80224609375,286.1933898925781,289.48712158203125,288.7841491699219,287.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0817581415176392,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,9.426444739801808e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,9.9265031167306e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,7.331681263167411e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,9.926501661539078e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,0.0004708703490905,287.7904357910156,294.1499938964844,288.7959289550781,286.1900939941406,289.47491455078125,288.7873840332031,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0772309303283691,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,9.426444739801808e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,9.9265031167306e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,7.331681263167411e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,9.926501661539078e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,0.0004708703490905,287.7904357910156,294.1499938964844,288.7959289550781,286.1900939941406,289.47491455078125,288.7873840332031,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0772309303283691,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,9.425661846762524e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,9.925678750732914e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,7.331072265515104e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,9.925677295541392e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,0.0004708312626462,287.787353515625,294.1499938964844,288.7912292480469,286.1872863769531,289.46881103515625,288.7879333496094,287.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0739110708236694,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,9.424883319297804e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,9.924859477905557e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,7.330466905841604e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,9.924857295118272e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,0.0004707923799287,287.7842712402344,294.1499938964844,288.785400390625,286.1836853027344,289.4627380371094,288.7877502441406,287.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0699108839035034,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,9.42334154387936e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,9.923235484166072e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,7.329267828026786e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,9.923234028974548e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,0.0004707153711933,287.7781677246094,294.1499938964844,288.77020263671875,286.1737976074219,289.4505615234375,288.78515625,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.059771180152893,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,9.42334154387936e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,9.923235484166072e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,7.329267828026786e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,9.923234028974548e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,0.0004707153711933,287.7781677246094,294.1499938964844,288.77020263671875,286.1737976074219,289.4505615234375,288.78515625,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.059771180152893,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.421811409993096e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.0,0.0,9.921623859554528e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,7.328076753765345e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,9.921622404363006e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0004706389154307,287.7721252441406,294.1499938964844,288.75,286.1601257324219,289.4382629394531,288.77899169921875,287.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0463042259216309,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.421811409993096e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.0,0.0,9.921623859554528e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,7.328076753765345e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,9.921622404363006e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0004706389154307,287.7721252441406,294.1499938964844,288.75,286.1601257324219,289.4382629394531,288.77899169921875,287.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0463042259216309,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.419725392945112e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.919427247950809e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,7.326454942813143e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,9.919425792759284e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0004705347237177,287.76611328125,294.1499938964844,288.7247314453125,286.143798828125,289.42578125,288.7691955566406,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0294647216796875,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.419725392945112e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.919427247950809e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,7.326454942813143e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,9.919425792759284e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0004705347237177,287.76611328125,294.1499938964844,288.7247314453125,286.143798828125,289.42578125,288.7691955566406,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0294647216796875,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.416612010682002e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.916149429045618e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,7.324033504119143e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.916147246258332e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0004703792219515,287.7601928710937,294.1499938964844,288.69488525390625,286.12615966796875,289.4130554199219,288.7552795410156,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560161754488,0.0,0.0,0.0,-0.0079168416559696,60.0,1.009192943572998,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.416612010682002e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.916149429045618e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,7.324033504119143e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.916147246258332e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0004703792219515,287.7601928710937,294.1499938964844,288.69488525390625,286.12615966796875,289.4130554199219,288.7552795410156,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560161754488,0.0,0.0,0.0,-0.0079168416559696,60.0,1.009192943572998,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.41471371334046e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.91414926829748e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,7.322556484723464e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,9.914147813105956e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,0.0004702843725681,287.7572326660156,294.1499938964844,288.6783752441406,286.11688232421875,289.4065246582031,288.7466735839844,287.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237652172558228e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9978138208389282,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,9.412618965143338e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.91194392554462e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,7.320927397813648e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.911942470353095e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,0.0004701797734014,287.7543334960937,294.1499938964844,288.6608581542969,286.1073303222656,289.3999328613281,288.7370910644531,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254270553588,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9857401251792908,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,9.409861377207562e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.9090400908608e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,7.318782445508987e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,9.909038635669276e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,0.000470041995868,287.7508239746094,294.1499938964844,288.6385803222656,286.09552001953125,289.391845703125,288.7242736816406,287.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9703534841537476,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,9.407908510183915e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.906983905239032e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,7.317263953154907e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.906982450047508e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,0.0004699444689322,287.7485046386719,294.1499938964844,288.6230163574219,286.08746337890625,289.38641357421875,288.7151184082031,287.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9596544504165648,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.40265235840343e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.90144835668616e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,7.313175592571497e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.901446901494636e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,0.0004696818941738,287.7427673339844,294.1499938964844,288.5817565917969,286.0666809082031,289.3724060058594,288.6893920898437,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.931019365787506,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.40265235840343e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.90144835668616e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,7.313175592571497e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.901446901494636e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,0.0004696818941738,287.7427673339844,294.1499938964844,288.5817565917969,286.0666809082031,289.3724060058594,288.6893920898437,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.931019365787506,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.397032408742234e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.895530092762785e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,7.308804197236896e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.89552863757126e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0004694011586252,287.737060546875,294.1499938964844,288.53741455078125,286.0451354980469,289.35791015625,288.6602478027344,287.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.9002137780189514,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.397032408742234e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.895530092762785e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,7.308804197236896e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.89552863757126e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0004694011586252,287.737060546875,294.1499938964844,288.53741455078125,286.0451354980469,289.35791015625,288.6602478027344,287.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.9002137780189514,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.391215280629694e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,9.889405191643164e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.304280734388158e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.88940373645164e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0004691106150858,287.7314147949219,294.1499938964844,288.4904479980469,286.0229187011719,289.34283447265625,288.6278076171875,287.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8674275875091553,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.391215280629694e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,9.889405191643164e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.304280734388158e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.88940373645164e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0004691106150858,287.7314147949219,294.1499938964844,288.4904479980469,286.0229187011719,289.34283447265625,288.6278076171875,287.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8674275875091553,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.38828889047727e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.886323095997795e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,7.30200408725068e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.886321640806273e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,0.0004689643974415,287.7286376953125,294.1499938964844,288.466064453125,286.0115966796875,289.3350830078125,288.6104431152344,287.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8503996729850769,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.385378507431597e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,9.88325773505494e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,7.299740536836907e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.883256279863416e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,0.0004688190238084,287.7258605957031,294.1499938964844,288.441162109375,286.00018310546875,289.32720947265625,288.5923767089844,287.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8330097198486328,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,9.379692346556112e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.877270349534228e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,7.295318209799007e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.877268894342706e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.000468534999527,287.7203369140625,294.1499938964844,288.3900146484375,285.97705078125,289.3109436035156,288.5543518066406,287.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.797269880771637,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,9.379692346556112e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.877270349534228e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,7.295318209799007e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.877268894342706e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.000468534999527,287.7203369140625,294.1499938964844,288.3900146484375,285.97705078125,289.3109436035156,288.5543518066406,287.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.797269880771637,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.374339424539356e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.87163366517052e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,7.29115417925641e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.871632209978998e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0004682676226366,287.71490478515625,294.1499938964844,288.3373107910156,285.95367431640625,289.2940979003906,288.5138854980469,287.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7604007720947266,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.374339424539356e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.87163366517052e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,7.29115417925641e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.871632209978998e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0004682676226366,287.71490478515625,294.1499938964844,288.3373107910156,285.95367431640625,289.2940979003906,288.5138854980469,287.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7604007720947266,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.369484178023411e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.866520122159272e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,7.287377957254648e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.86651866696775e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,0.0004680250713136,287.7095031738281,294.1499938964844,288.283447265625,285.9302062988281,289.276611328125,288.4712829589844,287.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.007625319994986,60.0,0.7227112650871277,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.369484178023411e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.866520122159272e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,7.287377957254648e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.86651866696775e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,0.0004680250713136,287.7095031738281,294.1499938964844,288.283447265625,285.9302062988281,289.276611328125,288.4712829589844,287.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.007625319994986,60.0,0.7227112650871277,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
