time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345780,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.365354344481602e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.862172009889036e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,7.284165621967986e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,9.862170554697514e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,0.0004678187833633,287.70416259765625,294.1499938964844,288.2288513183594,285.9067687988281,289.2584228515625,288.4266357421875,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621770604591347e-09,0.0009979221504181,-0.0137805202975869,0.0,0.0,0.0,-0.0075997686944901,60.0,0.6844426989555359,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.365354344481602e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.862172009889036e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,7.284165621967986e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,9.862170554697514e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,0.0004678187833633,287.70416259765625,294.1499938964844,288.2288513183594,285.9067687988281,289.2584228515625,288.4266357421875,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621770604591347e-09,0.0009979221504181,-0.0137805202975869,0.0,0.0,0.0,-0.0075997686944901,60.0,0.6844426989555359,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.363544813822956e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,9.86026570899412e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,7.282758451765403e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.860264253802598e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,0.0004677283868659,287.7015380859375,294.1499938964844,288.2013854980469,285.8951110839844,289.2491149902344,288.4037170410156,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213366106152,0.0,0.0,0.0,-0.0075885690748691,60.0,0.6651905179023743,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.362019773107022e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.85865990514867e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,7.281572470674291e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.858658449957149e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,0.0004676522221416,287.69891357421875,294.1499938964844,288.1738586425781,285.8835144042969,289.2396545410156,288.38037109375,287.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.5801354648110654e-09,0.000997566152364,-0.0136714475229382,0.0,0.0,0.0,-0.0075791282579302,60.0,0.6459007263183594,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.360334661323576e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.856885299086572e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,7.280261343112215e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,9.856883843895048e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,0.0004675680247601,287.6953430175781,294.1499938964844,288.136474609375,285.86785888671875,289.2265319824219,288.3481140136719,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559081195372073e-09,0.0009973860578611,-0.0136162899434566,0.0,0.0,0.0,-0.0075686904601752,60.0,0.6196574568748474,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.359721298096702e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.856239194050433e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,7.279784767888486e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,9.856237738858908e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,0.0004675373784266,287.6936950683594,294.1499938964844,288.118896484375,285.8605651855469,289.22027587890625,288.332763671875,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551409554271913e-09,0.0009973205160349,-0.013596192933619,0.0,0.0,0.0,-0.0075648874044418,60.0,0.6073234677314758,-0.0,-6.781624506402295e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.35859206947498e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.855050302576274e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,7.278905832208693e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.855048847384752e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,0.0004674809752032,287.6885070800781,294.1499938964844,288.0643005371094,285.8381042480469,289.2002868652344,288.283935546875,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537255542975572e-09,0.0009971994441002,-0.0135591132566332,0.0,0.0,0.0,-0.0075578708201646,60.0,0.5689688920974731,-0.0,-6.779978889426276e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.35859206947498e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.855050302576274e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,7.278905832208693e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.855048847384752e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,0.0004674809752032,287.6885070800781,294.1499938964844,288.0643005371094,285.8381042480469,289.2002868652344,288.283935546875,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537255542975572e-09,0.0009971994441002,-0.0135591132566332,0.0,0.0,0.0,-0.0075578708201646,60.0,0.5689688920974731,-0.0,-6.779978889426276e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.358726674690844e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,9.85519218374975e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,7.279010605998337e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.855190728558227e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0004674877272918,287.68341064453125,294.1499938964844,288.01043701171875,285.8163146972656,289.1796875,288.23406982421875,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.5388502673281445e-09,0.0009972129482775,-0.013563291169703,0.0,0.0,0.0,-0.0075586605817079,60.0,0.5310980677604675,-0.0,-6.780164341080308e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.358726674690844e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,9.85519218374975e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,7.279010605998337e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.855190728558227e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0004674877272918,287.68341064453125,294.1499938964844,288.01043701171875,285.8163146972656,289.1796875,288.23406982421875,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.5388502673281445e-09,0.0009972129482775,-0.013563291169703,0.0,0.0,0.0,-0.0075586605817079,60.0,0.5310980677604675,-0.0,-6.780164341080308e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,9.36018186621368e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.856724500423296e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,7.280142745003104e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.856723045231774e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,0.0004675603995565,287.6783447265625,294.1499938964844,287.9577331542969,285.7952880859375,289.15850830078125,288.1834411621094,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.5568993850840814e-09,0.0009973673149943,-0.0136105753481388,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4939775168895721,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,9.36018186621368e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.856724500423296e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,7.280142745003104e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.856723045231774e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,0.0004675603995565,287.6783447265625,294.1499938964844,287.9577331542969,285.7952880859375,289.15850830078125,288.1834411621094,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.5568993850840814e-09,0.0009973673149943,-0.0136105753481388,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4939775168895721,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.361421689391136e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,9.858029807219282e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,7.281106809386984e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.85802907962352e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,0.0004676223325077,287.67584228515625,294.1499938964844,287.93194580078125,285.78515625,289.1476745605469,288.15789794921875,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572307060219828e-09,0.0009974989807233,-0.0136509397998452,0.0,0.0,0.0,-0.0075752465054392,60.0,0.4758105874061584,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.362913260702044e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.859601414063944e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,7.282267324626446e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.859599958872424e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,0.0004676968674175,287.6733703613281,294.1499938964844,287.9065856933594,285.7752380371094,289.13671875,288.1322937011719,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.5908544460692156e-09,0.0009976575383916,-0.013699528761208,0.0,0.0,0.0,-0.0075844409875571,60.0,0.4578622281551361,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,9.366801532451063e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.863695595413446e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,7.2852912126109e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.863694140221924e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,0.0004678910772781,287.6684265136719,294.1499938964844,287.8572998046875,285.75634765625,289.1144714355469,288.0810241699219,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639217537378727e-09,0.0009980711620301,-0.0138262268155813,0.0,0.0,0.0,-0.0076084164902567,60.0,0.4229656457901001,-0.0,-6.79184140039979e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,9.366801532451063e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.863695595413446e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,7.2852912126109e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.863694140221924e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,0.0004678910772781,287.6684265136719,294.1499938964844,287.8572998046875,285.75634765625,289.1144714355469,288.0810241699219,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639217537378727e-09,0.0009980711620301,-0.0138262268155813,0.0,0.0,0.0,-0.0076084164902567,60.0,0.4229656457901001,-0.0,-6.79184140039979e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.371664054924622e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.868815686786549e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,7.289073255378753e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.868814959190786e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,0.0004681339778471,287.6635437011719,294.1499938964844,287.810302734375,285.7387390136719,289.091796875,288.0298767089844,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699722915863958e-09,0.0009985885117202,-0.0139847341924905,0.0,0.0,0.0,-0.0076384120620787,60.0,0.3894183337688446,-0.0,-6.79888501053938e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.371664054924622e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.868815686786549e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,7.289073255378753e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.868814959190786e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,0.0004681339778471,287.6635437011719,294.1499938964844,287.810302734375,285.7387390136719,289.091796875,288.0298767089844,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699722915863958e-09,0.0009985885117202,-0.0139847341924905,0.0,0.0,0.0,-0.0076384120620787,60.0,0.3894183337688446,-0.0,-6.79888501053938e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,9.377262176712976e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.87471139524132e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.293427916010842e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.874709940049796e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.000468413636554,287.65869140625,294.1499938964844,287.7659912109375,285.7225952148437,289.0686950683594,287.9793395996094,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769396960175753e-09,0.0009991843253374,-0.0141672594472765,0.0,0.0,0.0,-0.0076729520224034,60.0,0.3576460182666778,-0.0,-6.807001540209967e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,9.377262176712976e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.87471139524132e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.293427916010842e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.874709940049796e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.000468413636554,287.65869140625,294.1499938964844,287.7659912109375,285.7225952148437,289.0686950683594,287.9793395996094,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769396960175753e-09,0.0009991843253374,-0.0141672594472765,0.0,0.0,0.0,-0.0076729520224034,60.0,0.3576460182666778,-0.0,-6.807001540209967e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.383384167449547e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.881157166091724e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,7.298188575077802e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.881156438495964e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,0.0004687194013968,287.6539001464844,294.1499938964844,287.7247314453125,285.7081298828125,289.0451965332031,287.92987060546875,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3279243111610412,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.383384167449547e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.881157166091724e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,7.298188575077802e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.881156438495964e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,0.0004687194013968,287.6539001464844,294.1499938964844,287.7247314453125,285.7081298828125,289.0451965332031,287.92987060546875,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3279243111610412,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.38654920901172e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.884491009870544e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,7.300650759134442e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.88448955467902e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.0004688775516115,287.6515197753906,294.1499938964844,287.7053527832031,285.7015380859375,289.0333557128906,287.9056091308594,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3137675523757934,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.389732440467924e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,9.887843043543398e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,7.303126767510548e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.887841588351876e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,0.0004690365458372,287.649169921875,294.1499938964844,287.6868896484375,285.6954650878906,289.0214538574219,287.8818054199219,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738702267408,0.0,0.0,0.0,-0.0077498988248407,60.0,0.3002659976482391,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,9.394510561833158e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.892874368233606e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,7.306842599064112e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,9.892872913042083e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.000469275197247,287.6455993652344,294.1499938964844,287.66064453125,285.68719482421875,289.00323486328125,287.8466491699219,287.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984083895071991e-09,0.0010010200785472,-0.0147296655923128,0.0,0.0,0.0,-0.0077793817035853,60.0,0.2809524238109588,-0.0,-6.832040355675417e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.395987581228836e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.894429240375756e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,7.307991472771391e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,9.894427785184234e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,0.0004693489754572,287.6444702148437,294.1499938964844,287.6528625488281,285.684814453125,288.9974670410156,287.83575439453125,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002467856092153e-09,0.0010011772392317,-0.0147778242826461,0.0,0.0,0.0,-0.0077884956263005,60.0,0.2751162350177765,-0.0,-6.834186905280148e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.401849092682824e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.90060216281563e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,7.312550587812439e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,9.900600707624108e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0004696417599916,287.63983154296875,294.1499938964844,287.6230163574219,285.6763610839844,288.97332763671875,287.79248046875,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.0754246078431615e-09,0.0010018011089414,-0.0149689428508281,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2528059482574463,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.401849092682824e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.90060216281563e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,7.312550587812439e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,9.900600707624108e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0004696417599916,287.63983154296875,294.1499938964844,287.6230163574219,285.6763610839844,288.97332763671875,287.79248046875,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.0754246078431615e-09,0.0010018011089414,-0.0149689428508281,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2528059482574463,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.406970639247449e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.905995102599265e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,7.316533447010443e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.90599364740774e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0004698976117651,287.63525390625,294.1499938964844,287.5977478027344,285.6702880859375,288.9491271972656,287.7523498535156,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.139161179419261e-09,0.0010023461654782,-0.0151359066367149,0.0,0.0,0.0,-0.007856260985136,60.0,0.2334575802087783,-0.0,-6.850155642723621e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.406970639247449e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.905995102599265e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,7.316533447010443e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.90599364740774e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0004698976117651,287.63525390625,294.1499938964844,287.5977478027344,285.6702880859375,288.9491271972656,287.7523498535156,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.139161179419261e-09,0.0010023461654782,-0.0151359066367149,0.0,0.0,0.0,-0.007856260985136,60.0,0.2334575802087783,-0.0,-6.850155642723621e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.411090286448598e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.91033302852884e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,7.319737778743729e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.910332300933078e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,0.0004701034049503,287.6307067871094,294.1499938964844,287.5774230957031,285.666748046875,288.9249572753906,287.715576171875,287.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027907555922,6.190419288287785e-09,0.0010027844691649,-0.0152701800689101,0.0,0.0,0.0,-0.0078816711902618,60.0,0.2171308398246765,-0.0,-6.856148360157023e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.411090286448598e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.91033302852884e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,7.319737778743729e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.910332300933078e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,0.0004701034049503,287.6307067871094,294.1499938964844,287.5774230957031,285.666748046875,288.9249572753906,287.715576171875,287.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027907555922,6.190419288287785e-09,0.0010027844691649,-0.0152701800689101,0.0,0.0,0.0,-0.0078816711902618,60.0,0.2171308398246765,-0.0,-6.856148360157023e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,9.412677172804253e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,9.912004315992816e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,7.320972508750856e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,9.912002860801294e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0004701826546806,287.62847900390625,294.1499938964844,287.5692443847656,285.6659851074219,288.91290283203125,287.6988220214844,287.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029595578089,6.210152836416682e-09,0.0010029532713815,-0.0153218731284141,0.0,0.0,0.0,-0.0078914547339081,60.0,0.2104061543941497,-0.0,-6.85845620296277e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.41390753723681e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.913300164043903e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,7.321929297177121e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,9.91329870885238e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,0.0004702441219706,287.6262512207031,294.1499938964844,287.5624389648437,285.6659545898437,288.90087890625,287.6831359863281,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030902922153,6.225448156982338e-09,0.0010030841222032,-0.0153619414195418,0.0,0.0,0.0,-0.0078990375623106,60.0,0.2045522183179855,-0.0,-6.860245349571414e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.415176464244725e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,9.914636029861867e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.322915917029604e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.914634574670345e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.713623046875,0.0,0.0,0.0004703075101133,287.6217956542969,294.1499938964844,287.5531616210937,285.6680603027344,288.8770446777344,287.6549377441406,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032249847427,6.2411835699549564e-09,0.0010032186983153,-0.0154031598940491,0.0,0.0,0.0,-0.0079068383201956,60.0,0.1955029368400573,-0.0,-6.86208636579977e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.415176464244725e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,9.914636029861867e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.322915917029604e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.914634574670345e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.713623046875,0.0,0.0,0.0004703075101133,287.6217956542969,294.1499938964844,287.5531616210937,285.6680603027344,288.8770446777344,287.6549377441406,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032249847427,6.2411835699549564e-09,0.0010032186983153,-0.0154031598940491,0.0,0.0,0.0,-0.0079068383201956,60.0,0.1955029368400573,-0.0,-6.86208636579977e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.414803207619116e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.914243128150702e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,7.322625606320798e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.91424167295918e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,0.000470288854558,287.617431640625,294.1499938964844,287.54998779296875,285.6732788085937,288.8535461425781,287.632080078125,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.2364629016542494e-09,0.0010031784186139,-0.0153907947242259,0.0,0.0,0.0,-0.0079044979065656,60.0,0.1907299011945724,-0.0,-6.861533563551347e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.414803207619116e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.914243128150702e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,7.322625606320798e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.91424167295918e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,0.000470288854558,287.617431640625,294.1499938964844,287.54998779296875,285.6732788085937,288.8535461425781,287.632080078125,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.2364629016542494e-09,0.0010031784186139,-0.0153907947242259,0.0,0.0,0.0,-0.0079044979065656,60.0,0.1907299011945724,-0.0,-6.861533563551347e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.41311736823991e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.91246779449284e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,7.321314478758723e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.912466339301318e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,0.0004702046571765,287.61309814453125,294.1499938964844,287.54998779296875,285.6794738769531,288.8304443359375,287.6140441894531,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215386871843975e-09,0.0010029982076957,-0.0153355849906802,0.0,0.0,0.0,-0.0078940503299236,60.0,0.1890634149312973,-0.0,-6.859068690800997e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
