time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348120,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.41311736823991e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.91246779449284e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,7.321314478758723e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.912466339301318e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,0.0004702046571765,287.61309814453125,294.1499938964844,287.54998779296875,285.6794738769531,288.8304443359375,287.6140441894531,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215386871843975e-09,0.0010029982076957,-0.0153355849906802,0.0,0.0,0.0,-0.0078940503299236,60.0,0.1890634149312973,-0.0,-6.859068690800997e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.41073230933398e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.909956133924425e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,7.319459837162867e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,9.909954678732902e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,0.0004700855060946,287.6088256835937,294.1499938964844,287.54998779296875,285.6844787597656,288.8077392578125,287.6000366210937,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.185602252628541e-09,0.0010027434909716,-0.0152575615793466,0.0,0.0,0.0,-0.0078792842105031,60.0,0.1884640604257583,-0.0,-6.855584899767565e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.41073230933398e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.909956133924425e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,7.319459837162867e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,9.909954678732902e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,0.0004700855060946,287.6088256835937,294.1499938964844,287.54998779296875,285.6844787597656,288.8077392578125,287.6000366210937,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.185602252628541e-09,0.0010027434909716,-0.0152575615793466,0.0,0.0,0.0,-0.0078792842105031,60.0,0.1884640604257583,-0.0,-6.855584899767565e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,9.409300400875507e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,9.908448555506766e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,7.318345888052136e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,9.908447827911004e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,0.0004700139979831,287.6067199707031,294.1499938964844,287.54998779296875,285.68658447265625,288.79656982421875,287.5943298339844,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025969240814,6.167732546913385e-09,0.0010025907540693,-0.0152107505127787,0.0,0.0,0.0,-0.0078704254701733,60.0,0.188249871134758,-0.0,-6.853495904124429e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.407731704413892e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,9.906796913128346e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,7.317125709960237e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.906795457936823e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,0.0004699356504715,287.6046142578125,294.1499938964844,287.54998779296875,285.6884155273437,288.7854919433594,287.5892333984375,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024295188486,6.148151321383466e-09,0.0010024233488366,-0.0151594569906592,0.0,0.0,0.0,-0.0078607182949781,60.0,0.1880496740341186,-0.0,-6.85120653542981e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,9.404795855516568e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.90370535873808e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,7.314842514460906e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,9.903703903546555e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0004697889962699,287.6011047363281,294.1499938964844,287.54998779296875,285.6909484863281,288.76708984375,287.58203125,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021161288022,6.111516626106095e-09,0.0010021100752055,-0.0150634888559579,0.0,0.0,0.0,-0.0078425575047731,60.0,0.1877273023128509,-0.0,-6.846924094361384e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,9.404203592566772e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.903081081574784e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,7.314381218748167e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.90307962638326e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,0.0004697593976743,287.6004333496094,294.1499938964844,287.54998779296875,285.6913452148437,288.7636108398437,287.5807800292969,287.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020529152825,6.104121208494462e-09,0.0010020468616858,-0.0150441164150834,0.0,0.0,0.0,-0.0078388908877968,60.0,0.1876668483018875,-0.0,-6.8460600743947e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.400235285283998e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.898902499116956e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,7.311295485123992e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.898901043925434e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,0.0004695611714851,287.5963134765625,294.1499938964844,287.54998779296875,285.6933288574219,288.7421264648437,287.57421875,287.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629512757,6.054615475648006e-09,0.0010016234591603,-0.0149144306778907,0.0,0.0,0.0,-0.0078143486753106,60.0,0.1872951537370681,-0.0,-6.840276256525615e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.400235285283998e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.898902499116956e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,7.311295485123992e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.898901043925434e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,0.0004695611714851,287.5963134765625,294.1499938964844,287.54998779296875,285.6933288574219,288.7421264648437,287.57421875,287.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629512757,6.054615475648006e-09,0.0010016234591603,-0.0149144306778907,0.0,0.0,0.0,-0.0078143486753106,60.0,0.1872951537370681,-0.0,-6.840276256525615e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.395916276844218e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.894354298012332e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,7.307935447897762e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,9.894352842820808e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,0.0004693454247899,287.5922546386719,294.1499938964844,287.54998779296875,285.6944885253906,288.7210388183594,287.569091796875,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011687409132,6.000734575906108e-09,0.0010011628037318,-0.0147732840850949,0.0,0.0,0.0,-0.0077876378782093,60.0,0.1869305223226547,-0.0,-6.833984400600458e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.395916276844218e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.894354298012332e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,7.307935447897762e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,9.894352842820808e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,0.0004693454247899,287.5922546386719,294.1499938964844,287.54998779296875,285.6944885253906,288.7210388183594,287.569091796875,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011687409132,6.000734575906108e-09,0.0010011628037318,-0.0147732840850949,0.0,0.0,0.0,-0.0077876378782093,60.0,0.1869305223226547,-0.0,-6.833984400600458e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.391326602781191e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.889520879369228e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,7.304365863092244e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,9.889520151773468e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,0.0004691161739174,287.5882263183594,294.1499938964844,287.54998779296875,285.6948547363281,288.7003479003906,287.5650939941406,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.943486147685917e-09,0.0010006732773035,-0.0146233141422271,0.0,0.0,0.0,-0.007759257685393,60.0,0.1865731179714203,-0.0,-6.827301746170633e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.391326602781191e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.889520879369228e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,7.304365863092244e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,9.889520151773468e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,0.0004691161739174,287.5882263183594,294.1499938964844,287.54998779296875,285.6948547363281,288.7003479003906,287.5650939941406,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.943486147685917e-09,0.0010006732773035,-0.0146233141422271,0.0,0.0,0.0,-0.007759257685393,60.0,0.1865731179714203,-0.0,-6.827301746170633e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,9.38895609579049e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.887025225907564e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,7.302522863028571e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.88702377071604e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,0.0004689977795351,287.58624267578125,294.1499938964844,287.54998779296875,285.6947937011719,288.6901550292969,287.5634460449219,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004263604059,5.913926237610667e-09,0.0010004204232245,-0.0145458774641156,0.0,0.0,0.0,-0.0077446033246815,60.0,0.1863973587751388,-0.0,-6.823852771731255e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,9.386545571032912e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,9.884486644295976e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,7.300647848751396e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,9.884485189104451e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,0.0004688773478846,287.58428955078125,294.1499938964844,287.54998779296875,285.6945495605469,288.6800537109375,287.5619812011719,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.8838591776577695e-09,0.0010001633781939,-0.01446711178869,0.0,0.0,0.0,-0.0077296975068748,60.0,0.1862237155437469,-0.0,-6.820345532787543e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.381641575600952e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.879322169581428e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,7.296833791770041e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.879321441985668e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0004686323809437,287.5803527832031,294.1499938964844,287.54998779296875,285.6936340332031,288.6601257324219,287.5595397949219,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822695214874329e-09,0.000999640324153,-0.0143068833276629,0.0,0.0,0.0,-0.0076993759721517,60.0,0.1858828067779541,-0.0,-6.813213104805983e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.381641575600952e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.879322169581428e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,7.296833791770041e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.879321441985668e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0004686323809437,287.5803527832031,294.1499938964844,287.54998779296875,285.6936340332031,288.6601257324219,287.5595397949219,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822695214874329e-09,0.000999640324153,-0.0143068833276629,0.0,0.0,0.0,-0.0076993759721517,60.0,0.1858828067779541,-0.0,-6.813213104805983e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,9.376672824146226e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.874089300865307e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,7.292968803085387e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.874088573269546e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004683841834776,287.5765075683594,294.1499938964844,287.54998779296875,285.6921691894531,288.6405334472656,287.5576171875,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760719457015284e-09,0.000999110401608,-0.0141445267945528,0.0,0.0,0.0,-0.0076686521060764,60.0,0.185551032423973,-0.0,-6.80599043789698e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,9.376672824146226e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.874089300865307e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,7.292968803085387e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.874088573269546e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004683841834776,287.5765075683594,294.1499938964844,287.54998779296875,285.6921691894531,288.6405334472656,287.5576171875,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760719457015284e-09,0.000999110401608,-0.0141445267945528,0.0,0.0,0.0,-0.0076686521060764,60.0,0.185551032423973,-0.0,-6.80599043789698e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,9.37165241339244e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,9.868802590062842e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,7.289063796633855e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,9.86880186246708e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,0.0004681333957705,287.5726928710937,294.1499938964844,287.54998779296875,285.69024658203125,288.621337890625,287.5561218261719,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698107319318524e-09,0.0009985750075429,-0.0139805013313889,0.0,0.0,0.0,-0.0076376125216484,60.0,0.1852280348539352,-0.0,-6.79869742725714e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,9.37165241339244e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,9.868802590062842e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,7.289063796633855e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,9.86880186246708e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,0.0004681333957705,287.5726928710937,294.1499938964844,287.54998779296875,285.69024658203125,288.621337890625,287.5561218261719,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698107319318524e-09,0.0009985750075429,-0.0139805013313889,0.0,0.0,0.0,-0.0076376125216484,60.0,0.1852280348539352,-0.0,-6.79869742725714e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.366527228849007e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.863406012300402e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,7.285077299457043e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,9.86340455710888e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.000467877369374,287.56890869140625,294.1499938964844,287.54998779296875,285.6879577636719,288.6024475097656,287.5549011230469,287.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634190891612434e-09,0.0009980284376069,-0.0138130588456988,0.0,0.0,0.0,-0.0076059265993535,60.0,0.1849126815795898,-0.0,-6.791255913185523e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.366527228849007e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.863406012300402e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,7.285077299457043e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,9.86340455710888e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.000467877369374,287.56890869140625,294.1499938964844,287.54998779296875,285.6879577636719,288.6024475097656,287.5549011230469,287.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634190891612434e-09,0.0009980284376069,-0.0138130588456988,0.0,0.0,0.0,-0.0076059265993535,60.0,0.1849126815795898,-0.0,-6.791255913185523e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,9.363894059788436e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.860633144853637e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,7.283029844984412e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,9.860632417257877e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,0.0004677458491642,287.5670471191406,294.1499938964844,287.54998779296875,285.68670654296875,288.5931396484375,287.55438232421875,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013562677037515e-09,0.0009977476438507,-0.0137270409613847,0.0,0.0,0.0,-0.0075896489433944,60.0,0.1847576051950454,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,9.361209959024563e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.857807162916288e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,7.280942372744903e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.857805707724764e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0004676117969211,287.5652160644531,294.1499938964844,287.54998779296875,285.68536376953125,288.5838928222656,287.5539245605469,287.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678883725818196e-09,0.0009974614949896,-0.0136393634602427,0.0,0.0,0.0,-0.0075730574317276,60.0,0.1846038103103637,-0.0,-6.783541550703377e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,9.356095688417554e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,9.852420771494508e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.276963879121467e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,9.852420043898746e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,0.0004673562943935,287.56182861328125,294.1499938964844,287.54998779296875,285.68280029296875,288.5671691894531,287.55322265625,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.504109168441573e-09,0.0009969160892069,-0.0134722776710987,0.0,0.0,0.0,-0.0075414394959807,60.0,0.1843234300613403,-0.0,-6.776124195084776e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.355640941066667e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.851942013483496e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,7.27661099517718e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.851941285887732e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0004673335934057,287.5615234375,294.1499938964844,287.54998779296875,285.6825866699219,288.5657043457031,287.5531616210937,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498441257856257e-09,0.000996867660433,-0.013457428663969,0.0,0.0,0.0,-0.0075386292301118,60.0,0.1842991560697555,-0.0,-6.775465521968729e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,9.349795436719432e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.845786553341895e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,7.272064249264076e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,9.845785825746134e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0004670416237786,287.55792236328125,294.1499938964844,287.54998779296875,285.6796569824219,288.5478210449219,287.55255126953125,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425552895843566e-09,0.0009962443727999,-0.0132664777338504,0.0,0.0,0.0,-0.0075024953112006,60.0,0.1839971542358398,-0.0,-6.766994431472996e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,9.349795436719432e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.845786553341895e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,7.272064249264076e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,9.845785825746134e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0004670416237786,287.55792236328125,294.1499938964844,287.54998779296875,285.6796569824219,288.5478210449219,287.55255126953125,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425552895843566e-09,0.0009962443727999,-0.0132664777338504,0.0,0.0,0.0,-0.0075024953112006,60.0,0.1839971542358398,-0.0,-6.766994431472996e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,9.343619603896514e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.839283302426338e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,7.267260662047192e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,9.839281847234815e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,0.0004667331231757,287.5543212890625,294.1499938964844,287.54998779296875,285.6766662597656,288.5303039550781,287.5520935058594,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955912828445,5.348548270944775e-09,0.0009955859277397,-0.0130647420883178,0.0,0.0,0.0,-0.0074643208645284,60.0,0.1836968064308166,-0.0,-6.758051540600718e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,9.343619603896514e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.839283302426338e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,7.267260662047192e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,9.839281847234815e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,0.0004667331231757,287.5543212890625,294.1499938964844,287.54998779296875,285.6766662597656,288.5303039550781,287.5520935058594,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955912828445,5.348548270944775e-09,0.0009955859277397,-0.0130647420883178,0.0,0.0,0.0,-0.0074643208645284,60.0,0.1836968064308166,-0.0,-6.758051540600718e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.33716946747154e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.832490468397737e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,7.262243889272213e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,9.832489740801976e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,0.0004664109146688,287.5508117675781,294.1499938964844,287.54998779296875,285.6736755371094,288.5130615234375,287.5516967773437,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949035011231,5.268125935486978e-09,0.0009948982624337,-0.0128540499135851,0.0,0.0,0.0,-0.0074244523420929,60.0,0.183397427201271,-0.0,-6.74871714068104e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.33716946747154e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.832490468397737e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,7.262243889272213e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,9.832489740801976e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,0.0004664109146688,287.5508117675781,294.1499938964844,287.54998779296875,285.6736755371094,288.5130615234375,287.5516967773437,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949035011231,5.268125935486978e-09,0.0009948982624337,-0.0128540499135851,0.0,0.0,0.0,-0.0074244523420929,60.0,0.183397427201271,-0.0,-6.74871714068104e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.333842899650337e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,9.828987822402269e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,7.25965655874461e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,9.828987094806509e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0004662447609007,287.5490417480469,294.1499938964844,287.54998779296875,285.6722412109375,288.5045471191406,287.5515441894531,287.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945489000529,5.226656440981969e-09,0.0009945436613634,-0.0127454064786434,0.0,0.0,0.0,-0.0074038938619196,60.0,0.1832479387521743,-0.0,-6.743906766359943e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,9.330450120614842e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.825414599617945e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,7.257017568917945e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.825413872022182e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0004660752601921,287.5473022460937,294.1499938964844,287.54998779296875,285.6708068847656,288.49615478515625,287.5513916015625,287.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184351170584023e-09,0.0009941818425431,-0.0126345735043287,0.0,0.0,0.0,-0.0073829214088618,60.0,0.1830988377332687,-0.0,-6.739001179312254e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.323522681370378e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.818120452109724e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,7.251629722304642e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.818119724513964e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0004657292447518,287.5438842773437,294.1499938964844,287.54998779296875,285.6681213378906,288.47955322265625,287.5511474609375,287.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097994915104209e-09,0.0009934434201568,-0.0124083328992128,0.0,0.0,0.0,-0.0073401108384132,60.0,0.1828017979860305,-0.0,-6.728992474336337e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.323522681370378e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.818120452109724e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,7.251629722304642e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.818119724513964e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0004657292447518,287.5438842773437,294.1499938964844,287.54998779296875,285.6681213378906,288.47955322265625,287.5511474609375,287.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097994915104209e-09,0.0009934434201568,-0.0124083328992128,0.0,0.0,0.0,-0.0073401108384132,60.0,0.1828017979860305,-0.0,-6.728992474336337e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,9.316474461229518e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,9.810697520151734e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,7.246147288242355e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,9.810696792555972e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.0004653771466109,287.5404968261719,294.1499938964844,287.54998779296875,285.66571044921875,288.4632873535156,287.5509338378906,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117209991449e-09,0.0009926919592544,-0.0121781025081872,0.0,0.0,0.0,-0.0072965458966791,60.0,0.1825071573257446,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,9.316474461229518e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,9.810697520151734e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,7.246147288242355e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,9.810696792555972e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.0004653771466109,287.5404968261719,294.1499938964844,287.54998779296875,285.66571044921875,288.4632873535156,287.5509338378906,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117209991449e-09,0.0009926919592544,-0.0121781025081872,0.0,0.0,0.0,-0.0072965458966791,60.0,0.1825071573257446,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
