time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350460,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,9.30939568206668e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.803244029171763e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,7.240642298711464e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.803243301576003e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.0004650235641747,287.5371398925781,294.1499938964844,287.54998779296875,285.66363525390625,288.4472961425781,287.55078125,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921876683994242e-09,0.0009919373551383,-0.011946921236813,0.0,0.0,0.0,-0.0072528012096881,60.0,0.1822161078453064,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,9.30939568206668e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.803244029171763e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,7.240642298711464e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.803243301576003e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.0004650235641747,287.5371398925781,294.1499938964844,287.54998779296875,285.66363525390625,288.4472961425781,287.55078125,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921876683994242e-09,0.0009919373551383,-0.011946921236813,0.0,0.0,0.0,-0.0072528012096881,60.0,0.1822161078453064,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.302393300458788e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.79586984612979e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,7.235195516841486e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.795869118534029e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0004646737943403,287.5338439941406,294.1499938964844,287.54998779296875,285.6619567871094,288.4315795898437,287.5506591796875,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834578515300336e-09,0.0009911909000948,-0.011718207038939,0.0,0.0,0.0,-0.0072095235809683,60.0,0.1819296181201934,-0.0,-6.698509480429493e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.302393300458788e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.79586984612979e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,7.235195516841486e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.795869118534029e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0004646737943403,287.5338439941406,294.1499938964844,287.54998779296875,285.6619567871094,288.4315795898437,287.5506591796875,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834578515300336e-09,0.0009911909000948,-0.011718207038939,0.0,0.0,0.0,-0.0072095235809683,60.0,0.1819296181201934,-0.0,-6.698509480429493e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.298945224145427e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.792239143280312e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,7.23251432646066e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.792238415684552e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,0.0004645015578716,287.5321960449219,294.1499938964844,287.54998779296875,285.66131591796875,288.4238586425781,287.55059814453125,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594232500529e-09,0.0009908233769237,-0.0116055915132164,0.0,0.0,0.0,-0.0071882144547998,60.0,0.1817889958620071,-0.0,-6.69354136562106e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.295572090195492e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.788687020773068e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,7.229890616144985e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.788685565581544e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0004643330466933,287.53057861328125,294.1499938964844,287.54998779296875,285.6607971191406,288.4161682128906,287.550537109375,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538984327728e-09,0.0009904637699946,-0.0114954076707363,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1816504150629043,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.289088484365492e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.781859262147918e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,7.224847649922594e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.781858534552156e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.000464009179268,287.5273742675781,294.1499938964844,287.54998779296875,285.6601867675781,288.40106201171875,287.5504455566406,287.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.6687089749752886e-09,0.0009897724958136,-0.0112836360931396,0.0,0.0,0.0,-0.0071272947825491,60.0,0.1813804656267166,-0.0,-6.679349695559722e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.289088484365492e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.781859262147918e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,7.224847649922594e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.781858534552156e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.000464009179268,287.5273742675781,294.1499938964844,287.54998779296875,285.6601867675781,288.40106201171875,287.5504455566406,287.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.6687089749752886e-09,0.0009897724958136,-0.0112836360931396,0.0,0.0,0.0,-0.0071272947825491,60.0,0.1813804656267166,-0.0,-6.679349695559722e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.28300287341699e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.775450598681346e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,7.220113911898807e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.775449871085584e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.0004637051897589,287.5242004394531,294.1499938964844,287.54998779296875,285.6602783203125,288.3861999511719,287.5503845214844,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1811208128929138,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.28300287341699e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,9.775450598681346e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,7.220113911898807e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.775449871085584e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.0004637051897589,287.5242004394531,294.1499938964844,287.54998779296875,285.6602783203125,288.3861999511719,287.5503845214844,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1811208128929138,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.277473873225972e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.769628377398476e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,7.215813820948824e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.769627649802716e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0004634289944078,287.52105712890625,294.1499938964844,287.54998779296875,285.6610717773437,288.3716125488281,287.5503234863281,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239016976950105e-09,0.0009885341860353,-0.0109042422845959,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1808737218379974,-0.0,-6.662646256927475e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.277473873225972e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.769628377398476e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,7.215813820948824e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.769627649802716e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0004634289944078,287.52105712890625,294.1499938964844,287.54998779296875,285.6610717773437,288.3716125488281,287.5503234863281,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239016976950105e-09,0.0009885341860353,-0.0109042422845959,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1808737218379974,-0.0,-6.662646256927475e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.272605529986322e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.764501737663522e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,7.212027412606403e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.76450101006776e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,0.0004631858319044,287.5179748535156,294.1499938964844,287.54998779296875,285.6626892089844,288.3572692871094,287.5502624511719,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631964790653456e-09,0.0009880150901153,-0.0107451947405934,0.0,0.0,0.0,-0.0070254132151603,60.0,0.1806416809558868,-0.0,-6.655649542608445e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.272605529986322e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.764501737663522e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,7.212027412606403e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.76450101006776e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,0.0004631858319044,287.5179748535156,294.1499938964844,287.54998779296875,285.6626892089844,288.3572692871094,287.5502624511719,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631964790653456e-09,0.0009880150901153,-0.0107451947405934,0.0,0.0,0.0,-0.0070254132151603,60.0,0.1806416809558868,-0.0,-6.655649542608445e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.27044020500034e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.762221452547236e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,7.21034302841872e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.762220724951476e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0004630776529666,287.51641845703125,294.1499938964844,287.54998779296875,285.6638488769531,288.3501892089844,287.5502624511719,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436191414214363e-09,0.0009877841221168,-0.0106744403019547,0.0,0.0,0.0,-0.0070120254531502,60.0,0.1805320829153061,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,9.268494613934308e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.760172542883085e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,7.20882962923497e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.760171815287322e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0004629804752767,287.5149230957031,294.1499938964844,287.54998779296875,285.66522216796875,288.3432006835937,287.5502319335937,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411929044323415e-09,0.0009875766700133,-0.0106108728796243,0.0,0.0,0.0,-0.0069999974220991,60.0,0.180426999926567,-0.0,-6.649743511388806e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.265302651328966e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.756811778061092e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,7.206347800092772e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.75681105046533e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,0.0004628210444934,287.51190185546875,294.1499938964844,287.54998779296875,285.6687316894531,288.3293762207031,287.5502014160156,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372116446660357e-09,0.000987236155197,-0.0105065619572997,0.0,0.0,0.0,-0.0069802603684365,60.0,0.1802300810813903,-0.0,-6.645159089657683e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.265302651328966e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.756811778061092e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,7.206347800092772e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.75681105046533e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,0.0004628210444934,287.51190185546875,294.1499938964844,287.54998779296875,285.6687316894531,288.3293762207031,287.5502014160156,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372116446660357e-09,0.000987236155197,-0.0105065619572997,0.0,0.0,0.0,-0.0069802603684365,60.0,0.1802300810813903,-0.0,-6.645159089657683e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.262994717573748e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.754380880622192e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,7.204552093753591e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.754380153026432e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0004627057351171,287.5089111328125,294.1499938964844,287.54998779296875,285.6732788085937,288.3157653808594,287.5501708984375,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343308823706593e-09,0.000986989820376,-0.0104310857132077,0.0,0.0,0.0,-0.0069659790024161,60.0,0.1800538599491119,-0.0,-6.64184298670989e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.262994717573748e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.754380880622192e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,7.204552093753591e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.754380153026432e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0004627057351171,287.5089111328125,294.1499938964844,287.54998779296875,285.6732788085937,288.3157653808594,287.5501708984375,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343308823706593e-09,0.000986989820376,-0.0104310857132077,0.0,0.0,0.0,-0.0069659790024161,60.0,0.1800538599491119,-0.0,-6.64184298670989e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,9.261735976906492e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,9.75305592874065e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,7.203573477454484e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,9.753055201144888e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0004626428708434,287.5059814453125,294.1499938964844,287.54998779296875,285.6789245605469,288.3023986816406,287.5501403808594,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327584512964222e-09,0.0009868553606793,-0.0103898867964744,0.0,0.0,0.0,-0.0069581833668053,60.0,0.1798982918262481,-0.0,-6.640033234361908e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,9.261735976906492e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,9.75305592874065e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,7.203573477454484e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,9.753055201144888e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0004626428708434,287.5059814453125,294.1499938964844,287.54998779296875,285.6789245605469,288.3023986816406,287.5501403808594,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327584512964222e-09,0.0009868553606793,-0.0103898867964744,0.0,0.0,0.0,-0.0069581833668053,60.0,0.1798982918262481,-0.0,-6.640033234361908e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.261474770028144e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.752780169947072e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,7.203369750641286e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.752779442351311e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0004626298032235,287.5030822753906,294.1499938964844,287.54998779296875,285.6856384277344,288.289306640625,287.55010986328125,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986831379123,4.324278268796888e-09,0.0009868270717561,-0.0103812236338853,0.0,0.0,0.0,-0.0069565442390739,60.0,0.1797660589218139,-0.0,-6.639653093998278e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.261474770028144e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.752780169947072e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,7.203369750641286e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.752779442351311e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0004626298032235,287.5030822753906,294.1499938964844,287.54998779296875,285.6856384277344,288.289306640625,287.55010986328125,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986831379123,4.324278268796888e-09,0.0009868270717561,-0.0103812236338853,0.0,0.0,0.0,-0.0069565442390739,60.0,0.1797660589218139,-0.0,-6.639653093998278e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.261699597118422e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.753017366165297e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,7.203545101219788e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.753016638569534e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,0.0004626410664059,287.50164794921875,294.1499938964844,287.54998779296875,285.6893615722656,288.2828369140625,287.55010986328125,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868551278486,4.327064484499488e-09,0.0009868508204817,-0.0103885242715477,0.0,0.0,0.0,-0.0069579253904521,60.0,0.1797081381082534,-0.0,-6.639973548772107e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,9.262141975341363e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,9.753483027452604e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,7.203889254014939e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,9.753482299856842e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004626631562132,287.5002136230469,294.1499938964844,287.54998779296875,285.6933288574219,288.2763977050781,287.55010986328125,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869020432233,4.332552538954815e-09,0.0009868977358564,-0.0104029029607772,0.0,0.0,0.0,-0.0069606457836925,60.0,0.1796548217535019,-0.0,-6.640605221264195e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.263674292014912e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,9.755096107255667e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,7.205080328276381e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.755095379659906e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,0.0004627396701835,287.49737548828125,294.1499938964844,287.54998779296875,285.701904296875,288.26373291015625,287.5500793457031,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870649082586,4.351593752005556e-09,0.0009870606008917,-0.0104527920484542,0.0,0.0,0.0,-0.0069700856693089,60.0,0.1795614808797836,-0.0,-6.64279653506128e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,9.263674292014912e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,9.755096107255667e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,7.205080328276381e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.755095379659906e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,0.0004627396701835,287.49737548828125,294.1499938964844,287.54998779296875,285.701904296875,288.26373291015625,287.5500793457031,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870649082586,4.351593752005556e-09,0.0009870606008917,-0.0104527920484542,0.0,0.0,0.0,-0.0069700856693089,60.0,0.1795614808797836,-0.0,-6.64279653506128e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.26592474570498e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.757466614246368e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.206830923678353e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.757465886650608e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,0.0004628520982805,287.4945983886719,294.1499938964844,287.54998779296875,285.7112731933594,288.25128173828125,287.5500793457031,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873043745756,4.379592244418973e-09,0.0009872999507933,-0.0105261486023664,0.0,0.0,0.0,-0.0069839656352996,60.0,0.1794874370098114,-0.0,-6.646020267453423e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.26592474570498e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.757466614246368e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.206830923678353e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.757465886650608e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,0.0004628520982805,287.4945983886719,294.1499938964844,287.54998779296875,285.7112731933594,288.25128173828125,287.5500793457031,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873043745756,4.379592244418973e-09,0.0009872999507933,-0.0105261486023664,0.0,0.0,0.0,-0.0069839656352996,60.0,0.1794874370098114,-0.0,-6.646020267453423e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.26886496017687e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.760562534211203e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.209117757156491e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.760561806615442e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,0.0004629989853128,287.4918212890625,294.1499938964844,287.54998779296875,285.7214050292969,288.239013671875,287.550048828125,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416181198507729e-09,0.0009876127587631,-0.0106220142915844,0.0,0.0,0.0,-0.0070021040737628,60.0,0.1794274449348449,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.26886496017687e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.760562534211203e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.209117757156491e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.760561806615442e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,0.0004629989853128,287.4918212890625,294.1499938964844,287.54998779296875,285.7214050292969,288.239013671875,287.550048828125,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416181198507729e-09,0.0009876127587631,-0.0106220142915844,0.0,0.0,0.0,-0.0070021040737628,60.0,0.1794274449348449,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.272425813833252e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,9.764311835169792e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,7.21188698662445e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.764311107574032e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0004631768388208,287.4891052246094,294.1499938964844,287.54998779296875,285.732177734375,288.2269897460937,287.550048828125,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460497304847877e-09,0.000987991807051,-0.0107381222769618,0.0,0.0,0.0,-0.0070240735076367,60.0,0.1793836951255798,-0.0,-6.655338324890181e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.272425813833252e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,9.764311835169792e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,7.21188698662445e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.764311107574032e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0004631768388208,287.4891052246094,294.1499938964844,287.54998779296875,285.732177734375,288.2269897460937,287.550048828125,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460497304847877e-09,0.000987991807051,-0.0107381222769618,0.0,0.0,0.0,-0.0070240735076367,60.0,0.1793836951255798,-0.0,-6.655338324890181e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.274404146708548e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.766395669430494e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,7.213425851659849e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,9.766394941834732e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.000463275675429,287.4877624511719,294.1499938964844,287.54998779296875,285.73779296875,288.2210693359375,287.550048828125,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485127380604581e-09,0.0009882024023681,-0.0108026545494794,0.0,0.0,0.0,-0.0070362836122512,60.0,0.1793666332960128,-0.0,-6.658176943119545e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,9.276488708565012e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.768590825842692e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,7.215047662612051e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,9.768590098246932e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,0.0004633798089344,287.4864196777344,294.1499938964844,287.54998779296875,285.7435302734375,288.2151794433594,287.550048828125,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511078177671379e-09,0.0009884242899715,-0.0108706457540392,0.0,0.0,0.0,-0.0070491484366357,60.0,0.17935211956501,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.280972881242632e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.773312194738536e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,7.218535029096529e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.773311467142776e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,0.0004636037920136,287.4837646484375,294.1499938964844,287.54998779296875,285.75537109375,288.2035522460937,287.550048828125,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566902411795581e-09,0.000988901592791,-0.0110169043764472,0.0,0.0,0.0,-0.0070768231526017,60.0,0.1793306320905685,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.280972881242632e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.773312194738536e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,7.218535029096529e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.773311467142776e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,0.0004636037920136,287.4837646484375,294.1499938964844,287.54998779296875,285.75537109375,288.2035522460937,287.550048828125,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566902411795581e-09,0.000988901592791,-0.0110169043764472,0.0,0.0,0.0,-0.0070768231526017,60.0,0.1793306320905685,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.28577792365104e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.778372623259202e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,7.222272688522935e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.77837189566344e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0004638438404072,287.48114013671875,294.1499938964844,287.54998779296875,285.7676086425781,288.192138671875,287.5500183105469,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626733218771051e-09,0.0009894132381305,-0.0111736617982387,0.0,0.0,0.0,-0.007106483913958,60.0,0.1793176382780075,-0.0,-6.674505925730045e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
