time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352800,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.28577792365104e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.778372623259202e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,7.222272688522935e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.77837189566344e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0004638438404072,287.48114013671875,294.1499938964844,287.54998779296875,285.7676086425781,288.192138671875,287.5500183105469,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626733218771051e-09,0.0009894132381305,-0.0111736617982387,0.0,0.0,0.0,-0.007106483913958,60.0,0.1793176382780075,-0.0,-6.674505925730045e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.29083107621409e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.783693531062454e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.226202433230355e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.783692803466693e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,0.0004640962288249,287.4785461425781,294.1499938964844,287.54998779296875,285.7802124023437,288.180908203125,287.5500183105469,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689645116684461e-09,0.0009899511933326,-0.0113384881988167,0.0,0.0,0.0,-0.0071376720443367,60.0,0.1793118268251419,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.29083107621409e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.783693531062454e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.226202433230355e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.783692803466693e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,0.0004640962288249,287.4785461425781,294.1499938964844,287.54998779296875,285.7802124023437,288.180908203125,287.5500183105469,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689645116684461e-09,0.0009899511933326,-0.0113384881988167,0.0,0.0,0.0,-0.0071376720443367,60.0,0.1793118268251419,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.2960282927379e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,9.789166506379844e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,7.230244955280796e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.78916577878408e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0004643558349926,287.4759826660156,294.1499938964844,287.54998779296875,285.79302978515625,288.1698913574219,287.5500183105469,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.0115080289542675,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1793107390403747,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.2960282927379e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,9.789166506379844e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,7.230244955280796e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.78916577878408e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0004643558349926,287.4759826660156,294.1499938964844,287.54998779296875,285.79302978515625,288.1698913574219,287.5500183105469,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.0115080289542675,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1793107390403747,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.298660006606951e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,9.791937918635084e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.232291682157665e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.791937191039324e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.0004644872969947,287.4747009277344,294.1499938964844,287.54998779296875,285.7995300292969,288.1644287109375,287.5500183105469,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.1793116182088852,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.301297541242091e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.79471587925218e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,7.234343502204865e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.79471515165642e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,0.0004646190500352,287.47344970703125,294.1499938964844,287.54998779296875,285.8060607910156,288.1590576171875,287.5500183105469,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1793130785226822,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,9.306551510235296e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.800247789826244e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,7.23842968000099e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.800247062230484e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,0.0004648814792744,287.470947265625,294.1499938964844,287.54998779296875,285.8191833496094,288.1484069824219,287.5500183105469,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1793168932199478,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,9.306551510235296e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.800247789826244e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,7.23842968000099e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.800247062230484e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,0.0004648814792744,287.470947265625,294.1499938964844,287.54998779296875,285.8191833496094,288.1484069824219,287.5500183105469,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1793168932199478,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.311733447248116e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.805705485632644e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,7.242460560519248e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.805704758036882e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,0.0004651403578463,287.468505859375,294.1499938964844,287.54998779296875,285.8323059082031,288.1379089355469,287.5500183105469,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1793209165334701,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.311733447248116e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.805705485632644e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,7.242460560519248e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.805704758036882e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,0.0004651403578463,287.468505859375,294.1499938964844,287.54998779296875,285.8323059082031,288.1379089355469,287.5500183105469,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1793209165334701,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,9.31674221646972e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.810979827307165e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,7.246356108225882e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.810979099711405e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0004653905634768,287.466064453125,294.1499938964844,287.54998779296875,285.8453674316406,288.12762451171875,287.5500183105469,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1793232262134552,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,9.31674221646972e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.810979827307165e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,7.246356108225882e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.810979099711405e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0004653905634768,287.466064453125,294.1499938964844,287.54998779296875,285.8453674316406,288.12762451171875,287.5500183105469,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1793232262134552,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.3215741799213e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.816067176871002e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,7.250113412737846e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.81606644927524e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0004656318924389,287.4636535644531,294.1499938964844,287.54998779296875,285.8583068847656,288.11749267578125,287.5500183105469,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1793233156204223,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.3215741799213e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.816067176871002e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,7.250113412737846e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.81606644927524e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0004656318924389,287.4636535644531,294.1499938964844,287.54998779296875,285.8583068847656,288.11749267578125,287.5500183105469,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1793233156204223,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.323892300017178e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,9.818508988246322e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,7.251917122630402e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.81850826065056e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,0.0004657476965803,287.46246337890625,294.1499938964844,287.54998779296875,285.8646850585937,288.1125183105469,287.5500183105469,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1793219745159149,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.326135477749632e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.820870764087886e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,7.253661897266284e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,9.820870764087886e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,0.0004658597754314,287.4612731933594,294.1499938964844,287.54998779296875,285.8710021972656,288.1075744628906,287.5500183105469,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555940762162,60.0,0.1793195158243179,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,9.330384636996314e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.825345478020608e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,7.256966637214646e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,9.825344750424848e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,0.0004660720005631,287.4589538574219,294.1499938964844,287.54998779296875,285.8834228515625,288.0977783203125,287.5500183105469,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1793107986450195,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,9.330384636996314e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.825345478020608e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,7.256966637214646e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,9.825344750424848e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,0.0004660720005631,287.4589538574219,294.1499938964844,287.54998779296875,285.8834228515625,288.0977783203125,287.5500183105469,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1793107986450195,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.334320930065589e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.829490591073407e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,7.260027632582933e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.829489863477649e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,0.0004662686260417,287.4566345214844,294.1499938964844,287.54998779296875,285.8954467773437,288.0881652832031,287.5500183105469,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1792967766523361,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.334320930065589e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.829490591073407e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,7.260027632582933e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.829489863477649e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,0.0004662686260417,287.4566345214844,294.1499938964844,287.54998779296875,285.8954467773437,288.0881652832031,287.5500183105469,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1792967766523361,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.337875962955876e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.833234071265906e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,7.262793224072084e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.833233343670145e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0004664462176151,287.454345703125,294.1499938964844,287.54998779296875,285.9070129394531,288.0787353515625,287.5500183105469,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1792764216661453,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.337875962955876e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.833234071265906e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,7.262793224072084e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.833233343670145e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0004664462176151,287.454345703125,294.1499938964844,287.54998779296875,285.9070129394531,288.0787353515625,287.5500183105469,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1792764216661453,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.341063559986652e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.836590470513328e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,7.265272142831236e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.836589742917567e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,0.0004666054446715,287.4520874023437,294.1499938964844,287.54998779296875,285.9180603027344,288.0694580078125,287.5500183105469,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1792496293783188,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.341063559986652e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.836590470513328e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,7.265272142831236e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.836589742917567e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,0.0004666054446715,287.4520874023437,294.1499938964844,287.54998779296875,285.9180603027344,288.0694580078125,287.5500183105469,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1792496293783188,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.342503471998498e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.838106780080123e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.266391912708059e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.838106052484365e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,0.0004666773602366,287.45098876953125,294.1499938964844,287.54998779296875,285.92333984375,288.0648498535156,287.54998779296875,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1792333424091339,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.343837155029178e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.839511767495424e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,7.267429464263842e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,9.839511039899662e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,0.0004667439789045,287.4498596191406,294.1499938964844,287.54998779296875,285.9284973144531,288.0603332519531,287.54998779296875,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349591436498713e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1792152523994445,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.346166189061478e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.841963765211403e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,7.269241177709773e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.841963765211403e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,0.0004668603360187,287.4476623535156,294.1499938964844,287.54998779296875,285.938232421875,288.0513610839844,287.54998779296875,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1791731268167495,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.346166189061478e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.841963765211403e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,7.269241177709773e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.841963765211403e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,0.0004668603360187,287.4476623535156,294.1499938964844,287.54998779296875,285.938232421875,288.0513610839844,287.54998779296875,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1791731268167495,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.348076855530962e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.843976295087488e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,7.27072692825459e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.843975567491724e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0004669557965826,287.44549560546875,294.1499938964844,287.54998779296875,285.9472045898437,288.04254150390625,287.54998779296875,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1791232973337173,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.348076855530962e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.843976295087488e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,7.27072692825459e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.843975567491724e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0004669557965826,287.44549560546875,294.1499938964844,287.54998779296875,285.9472045898437,288.04254150390625,287.54998779296875,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1791232973337173,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.349497122457252e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.8454715043772e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,7.271831418620422e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.84547077678144e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0004670267226174,287.443359375,294.1499938964844,287.54998779296875,285.955322265625,288.0339050292969,287.54998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.0132519360631704,0.0,0.0,0.0,-0.00749974232167,60.0,0.1790650486946106,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.349497122457252e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.8454715043772e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,7.271831418620422e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.84547077678144e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0004670267226174,287.443359375,294.1499938964844,287.54998779296875,285.955322265625,288.0339050292969,287.54998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.0132519360631704,0.0,0.0,0.0,-0.00749974232167,60.0,0.1790650486946106,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.350442996947096e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.846467582974584e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,7.272567017935216e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.84646685537882e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0004670739581342,287.4412536621094,294.1499938964844,287.54998779296875,285.9625549316406,288.025390625,287.54998779296875,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.17899751663208,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.350442996947096e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.846467582974584e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,7.272567017935216e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.84646685537882e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0004670739581342,287.4412536621094,294.1499938964844,287.54998779296875,285.9625549316406,288.025390625,287.54998779296875,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.17899751663208,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.35072312131524e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.84676298685372e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,7.272785296663642e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.846762259257956e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.0004670879570767,287.4402160644531,294.1499938964844,287.54998779296875,285.9657897949219,288.02117919921875,287.54998779296875,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1789603233337402,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.350859181722626e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.846906323218718e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.272891525644809e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.846905595622955e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,0.000467094767373,287.4391784667969,294.1499938964844,287.54998779296875,285.96875,288.0170288085937,287.54998779296875,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.178920641541481,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.350691107101738e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.846728789852932e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,7.272760558407754e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.84672806225717e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,0.000467086356366,287.4371337890625,294.1499938964844,287.54998779296875,285.973876953125,288.0088195800781,287.54998779296875,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.178833469748497,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.350691107101738e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.846728789852932e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,7.272760558407754e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.84672806225717e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,0.000467086356366,287.4371337890625,294.1499938964844,287.54998779296875,285.973876953125,288.0088195800781,287.54998779296875,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.178833469748497,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
