time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355140,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.349935862701386e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.845933527685702e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,7.272172661032528e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.845933527685702e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,0.0004670486378017,287.4350891113281,294.1499938964844,287.54998779296875,285.97784423828125,288.000732421875,287.54998779296875,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1787359118461609,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.349935862701386e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.845933527685702e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,7.272172661032528e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.845933527685702e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,0.0004670486378017,287.4350891113281,294.1499938964844,287.54998779296875,285.97784423828125,288.000732421875,287.54998779296875,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1787359118461609,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.348698949906976e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.844631131272764e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,7.271210779435933e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.844630403677002e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,0.0004669868503697,287.43310546875,294.1499938964844,287.54998779296875,285.97967529296875,287.9928283691406,287.54998779296875,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1786271035671234,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.348698949906976e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.844631131272764e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,7.271210779435933e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.844630403677002e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,0.0004669868503697,287.43310546875,294.1499938964844,287.54998779296875,285.97967529296875,287.9928283691406,287.54998779296875,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1786271035671234,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.347175364382564e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.843026782618836e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.270026253536344e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.843026055023074e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.000466910743853,287.4311218261719,294.1499938964844,287.54998779296875,285.9786071777344,287.9850158691406,287.54998779296875,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1785111278295517,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.347175364382564e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.843026782618836e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.270026253536344e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.843026055023074e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.000466910743853,287.4311218261719,294.1499938964844,287.54998779296875,285.9786071777344,287.9850158691406,287.54998779296875,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1785111278295517,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.346303704660386e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,9.842108556767926e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,7.269348134286702e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.842108556767926e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.0004668672045227,287.4301452636719,294.1499938964844,287.54998779296875,285.9770202636719,287.9811706542969,287.54998779296875,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.00747991213575,60.0,0.1784506440162658,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.34536728891544e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.841122664511204e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,7.268619810929522e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.841121936915442e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004668204346671,287.4291687011719,294.1499938964844,287.54998779296875,285.9748229980469,287.9773864746094,287.54998779296875,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1783888339996338,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.34329509618692e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.83894060482271e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,7.267007458722219e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.838939877226947e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,0.0004667169123422,287.42724609375,294.1499938964844,287.54998779296875,285.96856689453125,287.9698486328125,287.54998779296875,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1782614141702652,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.34329509618692e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.83894060482271e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,7.267007458722219e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.838939877226947e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,0.0004667169123422,287.42724609375,294.1499938964844,287.54998779296875,285.96856689453125,287.9698486328125,287.54998779296875,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1782614141702652,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.340960968984292e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,9.83648278634064e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,7.26519210729748e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.836482058744878e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0004666003223974,287.42535400390625,294.1499938964844,287.54998779296875,285.9600830078125,287.96246337890625,287.54998779296875,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1781286597251892,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.340960968984292e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,9.83648278634064e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,7.26519210729748e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.836482058744878e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0004666003223974,287.42535400390625,294.1499938964844,287.54998779296875,285.9600830078125,287.96246337890625,287.54998779296875,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1781286597251892,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.33837945922278e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.83376376098022e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,7.263184670591727e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.83376376098022e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,0.0004664713633246,287.4234924316406,294.1499938964844,287.54998779296875,285.9495544433594,287.9552307128906,287.54998779296875,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1779909878969192,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.33837945922278e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.83376376098022e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,7.263184670591727e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.83376376098022e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,0.0004664713633246,287.4234924316406,294.1499938964844,287.54998779296875,285.9495544433594,287.9552307128906,287.54998779296875,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1779909878969192,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.33555857045576e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.830793715082108e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,7.26099096937105e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.830792987486348e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,0.0004663304716814,287.421630859375,294.1499938964844,287.54998779296875,285.9372253417969,287.9480895996094,287.54998779296875,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1778485924005508,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.33555857045576e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.830793715082108e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,7.26099096937105e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.830792987486348e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,0.0004663304716814,287.421630859375,294.1499938964844,287.54998779296875,285.9372253417969,287.9480895996094,287.54998779296875,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1778485924005508,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.334062633570284e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.829218470258638e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,7.259827543748543e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.829217742662875e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,0.0004662557621486,287.42071533203125,294.1499938964844,287.54998779296875,285.93048095703125,287.944580078125,287.54998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1777756363153457,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.33251139940694e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.827585017774254e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,7.25862046238035e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.827584290178493e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0004661782586481,287.4198303222656,294.1499938964844,287.54998779296875,285.92333984375,287.94110107421875,287.54998779296875,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1777016371488571,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.329250315204264e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.82415076578036e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,7.256084063556045e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.824150038184598e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0004660153354052,287.41802978515625,294.1499938964844,287.54998779296875,285.9080810546875,287.9342346191406,287.54998779296875,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1775506436824798,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.329250315204264e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.82415076578036e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,7.256084063556045e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.824150038184598e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0004660153354052,287.41802978515625,294.1499938964844,287.54998779296875,285.9080810546875,287.9342346191406,287.54998779296875,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1775506436824798,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.32579059735872e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.820507693802938e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,7.25339341443032e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.820506966207176e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,0.0004658425459638,287.416259765625,294.1499938964844,287.54998779296875,285.8916931152344,287.927490234375,287.54998779296875,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1773956418037414,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.32579059735872e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.820507693802938e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,7.25339341443032e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.820506966207176e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,0.0004658425459638,287.416259765625,294.1499938964844,287.54998779296875,285.8916931152344,287.927490234375,287.54998779296875,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1773956418037414,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.322151890955864e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.816675446927547e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,7.250563066918403e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.816675446927547e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0004656607634387,287.4145202636719,294.1499938964844,287.54998779296875,285.8743896484375,287.9208679199219,287.54998779296875,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1772370934486389,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.322151890955864e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.816675446927547e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,7.250563066918403e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.816675446927547e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0004656607634387,287.4145202636719,294.1499938964844,287.54998779296875,285.8743896484375,287.9208679199219,287.54998779296875,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1772370934486389,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.318354568677024e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.812677308218554e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,7.247609755722806e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.812676580622792e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,0.0004654710937757,287.4128112792969,294.1499938964844,287.54998779296875,285.8564147949219,287.91436767578125,287.54998779296875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1770753860473632,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.318354568677024e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.812677308218554e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,7.247609755722806e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.812676580622792e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,0.0004654710937757,287.4128112792969,294.1499938964844,287.54998779296875,285.8564147949219,287.91436767578125,287.54998779296875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1770753860473632,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.316406067227943e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.810625488171354e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,7.246094173751771e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.810624760575593e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,0.0004653737705666,287.4119567871094,294.1499938964844,287.54998779296875,285.84722900390625,287.9111633300781,287.54998779296875,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1769934892654419,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.314425551565364e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.808540198719128e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,7.244553853524849e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.808539471123368e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,0.0004652748466469,287.4111022949219,294.1499938964844,287.54998779296875,285.83795166015625,287.9079895019531,287.54998779296875,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1769109815359115,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.310388122685254e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.8042881290894e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,7.241413550218567e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.80428740149364e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0004650731571018,287.4094543457031,294.1499938964844,287.54998779296875,285.8192749023437,287.9017333984375,287.54998779296875,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1767444312572479,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.310388122685254e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.8042881290894e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,7.241413550218567e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.80428740149364e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0004650731571018,287.4094543457031,294.1499938964844,287.54998779296875,285.8192749023437,287.9017333984375,287.54998779296875,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1767444312572479,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.306280844612048e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.799962572287768e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.238218677230179e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.799961844692008e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0004648679750971,287.4078063964844,294.1499938964844,287.54998779296875,285.8005676269531,287.89556884765625,287.54998779296875,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1765763312578201,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.306280844612048e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.799962572287768e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.238218677230179e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.799961844692008e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0004648679750971,287.4078063964844,294.1499938964844,287.54998779296875,285.8005676269531,287.89556884765625,287.54998779296875,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1765763312578201,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.302133548771964e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.795594814931974e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,7.234993245219812e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.795594814931974e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.0004646608140319,287.4061889648437,294.1499938964844,287.54998779296875,285.7820739746094,287.8895568847656,287.54998779296875,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1764073520898819,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.302133548771964e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.795594814931974e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,7.234993245219812e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.795594814931974e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.0004646608140319,287.4061889648437,294.1499938964844,287.54998779296875,285.7820739746094,287.8895568847656,287.54998779296875,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1764073520898819,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.297979704570024e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.791221236810088e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,7.231762720039114e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.791221236810088e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004644533328246,287.4045715332031,294.1499938964844,287.54998779296875,285.7640380859375,287.88360595703125,287.54998779296875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1762380897998809,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.297979704570024e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.791221236810088e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,7.231762720039114e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.791221236810088e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004644533328246,287.4045715332031,294.1499938964844,287.54998779296875,285.7640380859375,287.88360595703125,287.54998779296875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1762380897998809,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.295912605011836e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.789044270291924e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,7.23015473340638e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.789044270291924e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004643500724341,287.40380859375,294.1499938964844,287.54998779296875,285.7552490234375,287.88067626953125,287.54998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1761535555124282,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.293861512560396e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.786884766072036e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.228559843497351e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.786884038476272e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0004642476269509,287.40301513671875,294.1499938964844,287.54998779296875,285.7466735839844,287.8777770996094,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1760692745447158,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.289829176850616e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.782638517208396e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,7.225423178169876e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.782637789612636e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0004640461993403,287.4014587402344,294.1499938964844,287.54998779296875,285.73016357421875,287.8720703125,287.54998779296875,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.175901859998703,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
