time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357480,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.289829176850616e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.782638517208396e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,7.225423178169876e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.782637789612636e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0004640461993403,287.4014587402344,294.1499938964844,287.54998779296875,285.73016357421875,287.8720703125,287.54998779296875,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.175901859998703,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.285912528866902e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.778513776836915e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,7.222376734716818e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.778513776836915e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.000463850563392,287.3999328613281,294.1499938964844,287.54998779296875,285.7148132324219,287.8664245605469,287.54998779296875,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1757363975048065,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.285912528866902e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.778513776836915e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,7.222376734716818e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.778513776836915e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.000463850563392,287.3999328613281,294.1499938964844,287.54998779296875,285.7148132324219,287.8664245605469,287.54998779296875,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1757363975048065,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.28215667954646e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.774558566277848e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,7.219455437734723e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.774557838682084e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,0.000463662930997,287.3984069824219,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1755740195512771,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.28215667954646e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.774558566277848e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,7.219455437734723e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.774557838682084e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,0.000463662930997,287.3984069824219,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1755740195512771,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.278610377805308e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.770824544830248e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,7.216697849798948e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.770824544830248e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0004634858050849,287.3969116210937,294.1499938964844,287.54998779296875,285.6883850097656,287.85546875,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.175414890050888,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.278610377805308e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.770824544830248e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,7.216697849798948e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.770824544830248e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0004634858050849,287.3969116210937,294.1499938964844,287.54998779296875,285.6883850097656,287.85546875,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.175414890050888,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.27693472476676e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.769060125108808e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,7.215393998194486e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.769059397513048e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0004634021024685,287.39617919921875,294.1499938964844,287.54998779296875,285.6828308105469,287.8528137207031,287.54998779296875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813866972923,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1753376126289367,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.275331831304356e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.767372102942318e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,7.214147626655176e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.767371375346556e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0004633220087271,287.3954467773437,294.1499938964844,287.54998779296875,285.6777648925781,287.85015869140625,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,-0.007041273638606,60.0,0.1752616316080093,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.272350143874064e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.764231799636036e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,7.211828051367775e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,9.764231072040276e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.0004631730553228,287.3940124511719,294.1499938964844,287.54998779296875,285.669189453125,287.8449401855469,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1751136481761932,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.272350143874064e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.764231799636036e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,7.211828051367775e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,9.764231072040276e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.0004631730553228,287.3940124511719,294.1499938964844,287.54998779296875,285.669189453125,287.8449401855469,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1751136481761932,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.269699512515216e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,9.761440742295235e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,7.209766772575676e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.761440014699474e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.000463040661998,287.392578125,294.1499938964844,287.54998779296875,285.6628723144531,287.8398132324219,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1749716699123382,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.269699512515216e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,9.761440742295235e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,7.209766772575676e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.761440014699474e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.000463040661998,287.392578125,294.1499938964844,287.54998779296875,285.6628723144531,287.8398132324219,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1749716699123382,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.267456334782764e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.759078966453671e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,7.208021997939795e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.75907823885791e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0004629286122508,287.39117431640625,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.174837440252304,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.267456334782764e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.759078966453671e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,7.208021997939795e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.75907823885791e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0004629286122508,287.39117431640625,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.174837440252304,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.265611151931807e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.757135558174924e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.206586451502517e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.757134830579162e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0004628364404197,287.3898010253906,294.1499938964844,287.54998779296875,285.657958984375,287.8298034667969,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1747104078531265,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.265611151931807e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.757135558174924e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.206586451502517e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.757134830579162e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0004628364404197,287.3898010253906,294.1499938964844,287.54998779296875,285.657958984375,287.8298034667969,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1747104078531265,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.264890832128005e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.756376675795764e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,7.206026202766225e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.756376675795764e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,0.0004628004680853,287.3890991210937,294.1499938964844,287.54998779296875,285.65850830078125,287.8273620605469,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1746508926153183,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.264259279007092e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.755712380865587e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,7.205535803223029e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.755711653269827e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0004627689195331,287.388427734375,294.1499938964844,287.54998779296875,285.6598205566406,287.824951171875,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871078655123,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1745930016040802,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.263444371754304e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.754853817867116e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.204901339719072e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.754853090271354e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004627282032743,287.3870849609375,294.1499938964844,287.54998779296875,285.6648254394531,287.8201599121094,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469476906921045e-09,0.0009870209032669,-0.0104406187310814,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1744855493307113,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.263444371754304e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.754853817867116e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.204901339719072e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.754853090271354e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004627282032743,287.3870849609375,294.1499938964844,287.54998779296875,285.6648254394531,287.8201599121094,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469476906921045e-09,0.0009870209032669,-0.0104406187310814,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1744855493307113,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.26313441595994e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.754527127370238e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,7.204660505522043e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.754526399774476e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0004627127200365,287.3857421875,294.1499938964844,287.54998779296875,285.6732788085937,287.8154602050781,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1743876636028289,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.26313441595994e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.754527127370238e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,7.204660505522043e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.754526399774476e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0004627127200365,287.3857421875,294.1499938964844,287.54998779296875,285.6732788085937,287.8154602050781,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1743876636028289,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.263130777981132e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.754523489391433e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.204657595138997e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.754523489391433e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.0004627125745173,287.38446044921875,294.1499938964844,287.54998779296875,285.6834716796875,287.8108215332031,287.54998779296875,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1742985844612121,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.263130777981132e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.754523489391433e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.204657595138997e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.754523489391433e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.0004627125745173,287.38446044921875,294.1499938964844,287.54998779296875,285.6834716796875,287.8108215332031,287.54998779296875,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1742985844612121,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.263133688364178e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.754526399774476e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.204659777926281e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.754525672178715e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,0.0004627126909326,287.3831481933594,294.1499938964844,287.54998779296875,285.69366455078125,287.8063049316406,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1742129772901535,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.263133688364178e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.754526399774476e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.204659777926281e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.754525672178715e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,0.0004627126909326,287.3831481933594,294.1499938964844,287.54998779296875,285.69366455078125,287.8063049316406,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1742129772901535,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.26313441595994e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.754527127370238e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,7.204660505522043e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.754526399774476e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,0.0004627127200365,287.38250732421875,294.1499938964844,287.54998779296875,285.6987609863281,287.8040466308594,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1741705685853958,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.2631351435557e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.754527854966e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.204661233117804e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.754527854966e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004627127491403,287.38189697265625,294.1499938964844,287.54998779296875,285.703857421875,287.8018493652344,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1741282343864441,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.263136598747224e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.754530037753284e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.204661960713565e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.754529310157524e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004627128364518,287.380615234375,294.1499938964844,287.54998779296875,285.71405029296875,287.7974548339844,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1740436851978302,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.263136598747224e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.754530037753284e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.204661960713565e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.754529310157524e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004627128364518,287.380615234375,294.1499938964844,287.54998779296875,285.71405029296875,287.7974548339844,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1740436851978302,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.263137326342984e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.754530765349044e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.204662688309327e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.754530037753284e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004627128946594,287.37994384765625,294.1499938964844,287.54998779296875,285.7197570800781,287.7950134277344,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1739964038133621,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.263138053938746e-05,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.754531492944808e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.204663415905088e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.754530765349044e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,0.0004627129237633,287.37939453125,294.1499938964844,287.54998779296875,285.7242431640625,287.7931213378906,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173959270119667,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.263140236726032e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.75453294813633e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.204664871096611e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.75453294813633e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,0.0004627130110748,287.378173828125,294.1499938964844,287.54998779296875,285.73443603515625,287.7889099121094,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173874944448471,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.263140236726032e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.75453294813633e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.204664871096611e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.75453294813633e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,0.0004627130110748,287.378173828125,294.1499938964844,287.54998779296875,285.73443603515625,287.7889099121094,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173874944448471,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.263141691917554e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.754535130923614e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,7.204666326288134e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.754534403327852e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0004627130983863,287.376953125,294.1499938964844,287.54998779296875,285.74462890625,287.7847595214844,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173790693283081,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.263141691917554e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.754535130923614e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,7.204666326288134e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.754534403327852e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0004627130983863,287.376953125,294.1499938964844,287.54998779296875,285.74462890625,287.7847595214844,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173790693283081,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.263142419513316e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.754535858519375e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,7.204667053883895e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.754535130923614e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,0.0004627131274901,287.3763732910156,294.1499938964844,287.54998779296875,285.7497253417969,287.78271484375,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737485975027084,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.263143147109076e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.754536586115135e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.204667053883895e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.754536586115135e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,0.0004627131856977,287.37579345703125,294.1499938964844,287.54998779296875,285.7547912597656,287.7806701660156,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173706516623497,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8390808105469,290.38983154296875,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.221050032338339e-21,-4.1105250161691694e-21,-4.110524612272386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
